timestamp,pump1_timestamp,pump1_pump_id,pump1_rotation_speed_rpm,pump1_rotation_speed_hz,pump1_pump_enabled,pump1_standby_mode,pump1_drive_power,pump1_drive_current,pump1_drive_voltage,pump1_temp_motor,pump1_temp_electronics,pump1_temp_power_stage,pump1_operating_time_pump,pump1_operating_time_electronics,pump1_status,pump2_timestamp,pump2_pump_id,pump2_rotation_speed_rpm,pump2_rotation_speed_hz,pump2_pump_enabled,pump2_standby_mode,pump2_drive_power,pump2_drive_current,pump2_drive_voltage,pump2_temp_motor,pump2_temp_electronics,pump2_temp_power_stage,pump2_operating_time_pump,pump2_operating_time_electronics,pump2_status,sensor1_timestamp,sensor1_sensor_id,sensor1_channel,sensor1_pressure_value,sensor1_status,sensor2_timestamp,sensor2_sensor_id,sensor2_channel,sensor2_pressure_value,sensor2_status
2025-08-12 10:03:23.782746,2025-08-12 10:03:23.782746,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:03:24.385522,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:25.026962,Sensor_1,1,1018.0,OK,2025-08-12 10:03:25.074973,Sensor_2,2,1010.9999999999999,OK
2025-08-12 10:03:26.081862,2025-08-12 10:03:26.081862,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:03:26.673002,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:27.314181,Sensor_1,1,1018.0,OK,2025-08-12 10:03:27.378196,Sensor_2,2,1012.0,OK
2025-08-12 10:03:28.380169,2025-08-12 10:03:28.380169,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:03:28.960117,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:29.601573,Sensor_1,1,1018.0,OK,2025-08-12 10:03:29.665610,Sensor_2,2,1012.0,OK
2025-08-12 10:03:30.681217,2025-08-12 10:03:30.681217,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:03:31.263385,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:31.904913,Sensor_1,1,1018.0,OK,2025-08-12 10:03:31.952922,Sensor_2,2,1012.0,OK
2025-08-12 10:03:32.964655,2025-08-12 10:03:32.964655,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:33.550622,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:34.191814,Sensor_1,1,1018.0,OK,2025-08-12 10:03:34.239273,Sensor_2,2,1012.0,OK
2025-08-12 10:03:35.246126,2025-08-12 10:03:35.246126,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:03:35.821913,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:36.446551,Sensor_1,1,1018.0,OK,2025-08-12 10:03:36.510565,Sensor_2,2,1012.0,OK
2025-08-12 10:03:37.513401,2025-08-12 10:03:37.513401,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:03:38.092834,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:38.733607,Sensor_1,1,1018.0,OK,2025-08-12 10:03:38.797621,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:39.807956,2025-08-12 10:03:39.807956,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:40.395400,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:41.037112,Sensor_1,1,1018.0,OK,2025-08-12 10:03:41.085123,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:42.092733,2025-08-12 10:03:42.092733,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:03:42.667242,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:43.291892,Sensor_1,1,1018.0,OK,2025-08-12 10:03:43.339903,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:44.352691,2025-08-12 10:03:44.352691,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:45.009280,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:45.770913,Sensor_1,1,1018.0,OK,2025-08-12 10:03:45.834948,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:46.846125,2025-08-12 10:03:46.846125,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:47.433321,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:48.073802,Sensor_1,1,1018.0,OK,2025-08-12 10:03:48.137845,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:49.143035,2025-08-12 10:03:49.143035,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:49.720187,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:50.360840,Sensor_1,1,1018.0,OK,2025-08-12 10:03:50.408851,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:51.413722,2025-08-12 10:03:51.413722,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:03:51.991213,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:03:52.648461,Sensor_1,1,1018.0,OK,2025-08-12 10:03:52.696472,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:53.699703,2025-08-12 10:03:53.699703,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:03:54.278899,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:54.934666,Sensor_1,1,1018.0,OK,2025-08-12 10:03:54.983677,Sensor_2,2,1012.9999999999999,OK
2025-08-12 10:03:55.983921,2025-08-12 10:03:55.983921,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:03:56.581386,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:57.222431,Sensor_1,1,1018.0,OK,2025-08-12 10:03:57.270442,Sensor_2,2,1012.0,OK
2025-08-12 10:03:58.280955,2025-08-12 10:03:58.280955,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:03:58.868912,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:03:59.509420,Sensor_1,1,1018.0,OK,2025-08-12 10:03:59.573434,Sensor_2,2,1014.0,OK
2025-08-12 10:04:00.580824,2025-08-12 10:04:00.580824,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:01.443321,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:02.068578,Sensor_1,1,1018.0,OK,2025-08-12 10:04:02.132593,Sensor_2,2,1014.0,OK
2025-08-12 10:04:03.147888,2025-08-12 10:04:03.147888,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:03.731093,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:04.355570,Sensor_1,1,1018.0,OK,2025-08-12 10:04:04.419584,Sensor_2,2,1014.0,OK
2025-08-12 10:04:05.430347,2025-08-12 10:04:05.430347,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:04:06.017841,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:06.690021,Sensor_1,1,1018.0,OK,2025-08-12 10:04:06.738037,Sensor_2,2,1014.0,OK
2025-08-12 10:04:07.743666,2025-08-12 10:04:07.743666,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:04:08.321250,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:08.977568,Sensor_1,1,1018.0,OK,2025-08-12 10:04:09.025578,Sensor_2,2,1014.0,OK
2025-08-12 10:04:10.027622,2025-08-12 10:04:10.027622,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:04:10.624061,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:11.264206,Sensor_1,1,1018.0,OK,2025-08-12 10:04:11.312217,Sensor_2,2,1014.0,OK
2025-08-12 10:04:12.314312,2025-08-12 10:04:12.314312,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:12.911437,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:13.551932,Sensor_1,1,1018.0,OK,2025-08-12 10:04:13.599942,Sensor_2,2,1014.0,OK
2025-08-12 10:04:14.614231,2025-08-12 10:04:14.614231,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:15.198755,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:15.838959,Sensor_1,1,1018.0,OK,2025-08-12 10:04:15.886970,Sensor_2,2,1014.0,OK
2025-08-12 10:04:16.898001,2025-08-12 10:04:16.898001,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:17.485754,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:18.125901,Sensor_1,1,1018.0,OK,2025-08-12 10:04:18.189916,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:19.194846,2025-08-12 10:04:19.194846,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:19.772947,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:20.397225,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:04:20.445236,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:21.446351,2025-08-12 10:04:21.446351,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:22.027963,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:22.683630,Sensor_1,1,1018.0,OK,2025-08-12 10:04:22.731645,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:23.744672,2025-08-12 10:04:23.744672,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:04:24.331255,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:24.971452,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:04:25.019463,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:26.029434,2025-08-12 10:04:26.029434,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:26.618382,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:27.258413,Sensor_1,1,1018.0,OK,2025-08-12 10:04:27.325436,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:28.330741,2025-08-12 10:04:28.330741,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:29.144938,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:29.785441,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:04:29.950497,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:30.966777,2025-08-12 10:04:30.982780,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:31.623901,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:32.408079,Sensor_1,1,1018.0,OK,2025-08-12 10:04:32.472093,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:33.474359,2025-08-12 10:04:33.474359,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:34.070965,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:34.855160,Sensor_1,1,1018.0,OK,2025-08-12 10:04:34.919175,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:35.932703,2025-08-12 10:04:35.932703,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:04:36.518673,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:37.318187,Sensor_1,1,1018.0,OK,2025-08-12 10:04:37.366198,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:38.375367,2025-08-12 10:04:38.375367,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:38.949515,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:39.716707,Sensor_1,1,1018.0,OK,2025-08-12 10:04:39.764996,Sensor_2,2,1016.0,OK
2025-08-12 10:04:40.772646,2025-08-12 10:04:40.772646,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:41.348107,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:42.116370,Sensor_1,1,1018.0,OK,2025-08-12 10:04:42.164399,Sensor_2,2,1016.0,OK
2025-08-12 10:04:43.166272,2025-08-12 10:04:43.166272,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:43.908680,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:44.547843,Sensor_1,1,1018.0,OK,2025-08-12 10:04:44.594854,Sensor_2,2,1014.9999999999999,OK
2025-08-12 10:04:45.597137,2025-08-12 10:04:45.597137,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:04:46.387602,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:47.025906,Sensor_1,1,1018.0,OK,2025-08-12 10:04:47.073917,Sensor_2,2,1016.0,OK
2025-08-12 10:04:48.089870,2025-08-12 10:04:48.089870,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:48.849322,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:49.489265,Sensor_1,1,1018.0,OK,2025-08-12 10:04:49.553280,Sensor_2,2,1016.0,OK
2025-08-12 10:04:50.566877,2025-08-12 10:04:50.566877,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:04:51.296753,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:04:51.936168,Sensor_1,1,1018.0,OK,2025-08-12 10:04:51.984179,Sensor_2,2,1016.0,OK
2025-08-12 10:04:52.995266,2025-08-12 10:04:52.995266,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:53.695432,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:54.335635,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:04:54.595694,Sensor_2,2,1016.0,OK
2025-08-12 10:04:55.597807,2025-08-12 10:04:55.597807,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:56.302902,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:57.101920,Sensor_1,1,1018.0,OK,2025-08-12 10:04:57.165934,Sensor_2,2,1016.0,OK
2025-08-12 10:04:58.179879,2025-08-12 10:04:58.179879,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:04:58.766044,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:04:59.549237,Sensor_1,1,1018.0,OK,2025-08-12 10:04:59.613252,Sensor_2,2,1016.0,OK
2025-08-12 10:05:00.614478,2025-08-12 10:05:00.614478,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:01.196610,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:01.979881,Sensor_1,1,1018.0,OK,2025-08-12 10:05:02.043896,Sensor_2,2,1016.0,OK
2025-08-12 10:05:03.056795,2025-08-12 10:05:03.056795,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:03.644003,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:04.395189,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:04.443200,Sensor_2,2,1016.0,OK
2025-08-12 10:05:05.449780,2025-08-12 10:05:05.449780,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:06.026910,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:05:06.762754,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:06.809764,Sensor_2,2,1016.0,OK
2025-08-12 10:05:07.825486,2025-08-12 10:05:07.825486,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:05:08.426069,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:05:09.161303,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:09.209314,Sensor_2,2,1016.0,OK
2025-08-12 10:05:10.222018,2025-08-12 10:05:10.222018,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:11.044205,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:11.672747,Sensor_1,1,1018.0,OK,2025-08-12 10:05:11.841777,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:12.842920,2025-08-12 10:05:12.842920,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:13.641119,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:14.695701,Sensor_1,1,1018.0,OK,2025-08-12 10:05:14.742711,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:15.751040,2025-08-12 10:05:15.751040,Pump_1,0,0,False,False,0,0.0,399.84,24,31,25,6,50,OK,2025-08-12 10:05:16.330706,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:17.285941,Sensor_1,1,1018.0,OK,2025-08-12 10:05:17.333952,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:18.338172,2025-08-12 10:05:18.338172,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:19.061653,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:05:19.828873,Sensor_1,1,1018.0,OK,2025-08-12 10:05:19.892897,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:20.908625,2025-08-12 10:05:20.908625,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:21.797237,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:22.596097,Sensor_1,1,1018.0,OK,2025-08-12 10:05:22.848155,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:23.850435,2025-08-12 10:05:23.850435,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:24.611607,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:25.570838,Sensor_1,1,1018.0,OK,2025-08-12 10:05:25.618849,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:26.633078,2025-08-12 10:05:26.633078,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:27.411260,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:28.161454,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:28.209464,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:29.222205,2025-08-12 10:05:29.222205,Pump_1,0,0,False,False,0,0.0,400.0,24,32,25,6,50,OK,2025-08-12 10:05:30.097403,Pump_2,0,0,False,False,0,0.0,399.68,24,32,25,10,58,OK,2025-08-12 10:05:30.851295,Sensor_1,1,1018.0,OK,2025-08-12 10:05:30.916310,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:31.976790,2025-08-12 10:05:31.982791,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:32.769970,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:33.695196,Sensor_1,1,1018.0,OK,2025-08-12 10:05:33.743207,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:34.769374,2025-08-12 10:05:34.770375,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:35.343504,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:36.397894,Sensor_1,1,1018.0,OK,2025-08-12 10:05:36.445922,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:37.454431,2025-08-12 10:05:37.454431,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:38.333017,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:39.112304,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:39.170317,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:40.200550,2025-08-12 10:05:40.245560,Pump_1,0,0,False,False,0,0.0,399.84,24,32,25,6,50,OK,2025-08-12 10:05:41.053752,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:41.995965,Sensor_1,1,1018.0,OK,2025-08-12 10:05:42.059980,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:43.064227,2025-08-12 10:05:43.064227,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:43.818894,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:44.650756,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:44.698767,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:45.700507,2025-08-12 10:05:45.700507,Pump_1,0,0,False,False,0,0.0,399.92,24,32,25,6,50,OK,2025-08-12 10:05:46.555045,Pump_2,0,0,False,False,0,0.0,399.84,24,32,25,10,58,OK,2025-08-12 10:05:47.178203,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:47.366246,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:48.399101,2025-08-12 10:05:48.451113,Pump_1,0,0,False,False,0,0.0,399.92,24,31,25,6,50,OK,2025-08-12 10:05:49.178294,Pump_2,0,0,False,False,0,0.0,399.76,24,32,25,10,58,OK,2025-08-12 10:05:50.104921,Sensor_1,1,1018.9999999999999,OK,2025-08-12 10:05:50.152932,Sensor_2,2,1016.9999999999999,OK
2025-08-12 10:05:51.162343,2025-08-12 10:05:51.217355,Pump_1,0,15,True,False,34,0.64,398.88,24,32,25,6,50,OK,2025-08-12 10:05:51.955648,Pump_2,1569,26,True,False,482,1.17,401.66,24,32,27,10,58,OK,2025-08-12 10:05:52.727685,Sensor_1,1,707.0,OK,2025-08-12 10:05:52.791698,Sensor_2,2,572.1,OK
2025-08-12 10:05:53.794603,2025-08-12 10:05:53.794603,Pump_1,1568,26,True,False,451,1.09,403.65,24,31,28,6,50,OK,2025-08-12 10:05:54.741266,Pump_2,1563,26,True,False,325,0.79,402.93,24,32,29,10,58,OK,2025-08-12 10:05:55.365983,Sensor_1,1,30.77,OK,2025-08-12 10:05:55.540216,Sensor_2,2,33.849999999999994,OK
2025-08-12 10:05:56.541504,2025-08-12 10:05:56.541504,Pump_1,1546,26,True,False,357,0.87,403.41,24,32,29,6,50,OK,2025-08-12 10:05:57.399135,Pump_2,1551,26,True,False,293,0.72,402.78,25,32,29,10,58,OK,2025-08-12 10:05:58.453409,Sensor_1,1,1.53,OK,2025-08-12 10:05:58.517423,Sensor_2,2,1.843,OK
2025-08-12 10:05:59.529242,2025-08-12 10:05:59.529242,Pump_1,1550,26,True,False,315,0.79,403.17,24,31,29,6,50,OK,2025-08-12 10:06:00.103373,Pump_2,1550,26,True,False,271,0.67,402.62,25,32,30,10,58,OK,2025-08-12 10:06:01.140613,Sensor_1,1,0.3332,OK,2025-08-12 10:06:01.187624,Sensor_2,2,0.3775,OK
2025-08-12 10:06:02.198879,2025-08-12 10:06:02.198879,Pump_1,1571,26,True,False,288,0.71,403.01,25,32,29,6,50,OK,2025-08-12 10:06:02.933334,Pump_2,1560,26,True,False,272,0.67,402.7,25,32,30,10,58,OK,2025-08-12 10:06:03.972607,Sensor_1,1,0.21800000000000003,OK,2025-08-12 10:06:04.035622,Sensor_2,2,0.2154,OK
2025-08-12 10:06:05.072483,2025-08-12 10:06:05.088486,Pump_1,1568,26,True,False,315,0.79,403.09,25,32,30,6,50,OK,2025-08-12 10:06:05.891685,Pump_2,1566,26,True,False,264,0.65,402.7,25,33,30,10,58,OK,2025-08-12 10:06:06.913951,Sensor_1,1,0.18830000000000002,OK,2025-08-12 10:06:06.977759,Sensor_2,2,0.1786,OK
2025-08-12 10:06:07.985045,2025-08-12 10:06:07.989046,Pump_1,1553,26,True,False,297,0.73,403.01,25,31,30,6,50,OK,2025-08-12 10:06:08.610828,Pump_2,1566,26,True,False,260,0.64,402.62,25,32,31,10,58,OK,2025-08-12 10:06:09.696190,Sensor_1,1,0.1736,OK,2025-08-12 10:06:09.760154,Sensor_2,2,0.1613,OK
2025-08-12 10:06:10.766387,2025-08-12 10:06:10.766387,Pump_1,1545,26,True,False,284,0.69,402.93,25,32,30,6,50,OK,2025-08-12 10:06:11.778185,Pump_2,1564,26,True,False,262,0.65,402.62,26,32,31,10,58,OK,2025-08-12 10:06:12.560368,Sensor_1,1,0.1622,OK,2025-08-12 10:06:12.607379,Sensor_2,2,0.14980000000000002,OK
2025-08-12 10:06:13.636818,2025-08-12 10:06:13.641819,Pump_1,1562,26,True,False,280,0.69,403.01,26,31,31,6,50,OK,2025-08-12 10:06:14.480926,Pump_2,1548,26,True,False,253,0.63,402.62,26,32,31,10,58,OK,2025-08-12 10:06:15.453701,Sensor_1,1,0.1522,OK,2025-08-12 10:06:15.502712,Sensor_2,2,0.1412,OK
2025-08-12 10:06:16.508971,2025-08-12 10:06:16.512975,Pump_1,1569,26,True,False,278,0.69,402.93,26,32,31,6,50,OK,2025-08-12 10:06:17.360858,Pump_2,1545,26,True,False,252,0.62,402.62,26,32,31,10,58,OK,2025-08-12 10:06:18.189087,Sensor_1,1,0.14570000000000002,OK,2025-08-12 10:06:18.253101,Sensor_2,2,0.1345,OK
2025-08-12 10:06:19.254694,2025-08-12 10:06:19.254694,Pump_1,1558,26,True,False,277,0.69,402.93,26,31,31,6,50,OK,2025-08-12 10:06:20.254944,Pump_2,1556,26,True,False,248,0.61,402.62,26,32,32,10,58,OK,2025-08-12 10:06:21.053174,Sensor_1,1,0.1404,OK,2025-08-12 10:06:21.123190,Sensor_2,2,0.12860000000000002,OK
2025-08-12 10:06:22.149453,2025-08-12 10:06:22.165457,Pump_1,1543,26,True,False,282,0.69,403.01,26,31,31,6,50,OK,2025-08-12 10:06:23.037938,Pump_2,1566,26,True,False,251,0.62,402.7,26,32,32,10,58,OK,2025-08-12 10:06:24.011151,Sensor_1,1,0.1345,OK,2025-08-12 10:06:24.059162,Sensor_2,2,0.1232,OK
2025-08-12 10:06:25.090613,2025-08-12 10:06:25.093613,Pump_1,1552,26,True,False,267,0.65,402.93,26,32,31,6,50,OK,2025-08-12 10:06:25.870573,Pump_2,1568,26,True,False,247,0.61,402.62,26,32,32,10,58,OK,2025-08-12 10:06:26.649311,Sensor_1,1,0.1311,OK,2025-08-12 10:06:26.713326,Sensor_2,2,0.11910000000000001,OK
2025-08-12 10:06:27.728995,2025-08-12 10:06:27.728995,Pump_1,1567,26,True,False,263,0.65,402.93,26,32,32,6,50,OK,2025-08-12 10:06:28.491168,Pump_2,1551,26,True,False,242,0.6,402.62,26,32,32,10,58,OK,2025-08-12 10:06:29.313476,Sensor_1,1,0.1272,OK,2025-08-12 10:06:29.502519,Sensor_2,2,0.1152,OK
2025-08-12 10:06:30.584837,2025-08-12 10:06:30.588838,Pump_1,1561,26,True,False,258,0.64,402.86,26,32,32,6,50,OK,2025-08-12 10:06:31.499078,Pump_2,1546,26,True,False,241,0.6,402.54,26,32,32,10,58,OK,2025-08-12 10:06:32.477320,Sensor_1,1,0.1232,OK,2025-08-12 10:06:32.535333,Sensor_2,2,0.11160000000000002,OK
2025-08-12 10:06:33.536616,2025-08-12 10:06:33.547618,Pump_1,1550,26,True,False,259,0.64,402.93,26,32,32,6,50,OK,2025-08-12 10:06:34.233257,Pump_2,1549,26,True,False,250,0.62,402.62,26,32,32,10,58,OK,2025-08-12 10:06:35.269606,Sensor_1,1,0.12010000000000001,OK,2025-08-12 10:06:35.318618,Sensor_2,2,0.10800000000000001,OK
2025-08-12 10:06:36.333157,2025-08-12 10:06:36.333157,Pump_1,1546,26,True,False,255,0.63,402.78,26,31,32,6,50,OK,2025-08-12 10:06:37.309855,Pump_2,1556,26,True,False,248,0.61,402.54,26,32,33,10,58,OK,2025-08-12 10:06:37.941072,Sensor_1,1,0.1176,OK,2025-08-12 10:06:38.224136,Sensor_2,2,0.1057,OK
2025-08-12 10:06:39.227772,2025-08-12 10:06:39.243775,Pump_1,1564,26,True,False,248,0.61,402.78,26,31,32,6,50,OK,2025-08-12 10:06:40.103299,Pump_2,1567,26,True,False,254,0.62,402.54,27,32,33,10,58,OK,2025-08-12 10:06:41.251364,Sensor_1,1,0.1145,OK,2025-08-12 10:06:41.315395,Sensor_2,2,0.10220000000000001,OK
2025-08-12 10:06:42.328659,2025-08-12 10:06:42.328659,Pump_1,1570,26,True,False,263,0.64,402.86,27,32,32,6,50,OK,2025-08-12 10:06:43.044876,Pump_2,1568,26,True,False,275,0.68,402.7,27,32,33,10,58,OK,2025-08-12 10:06:43.954115,Sensor_1,1,0.11230000000000001,OK,2025-08-12 10:06:44.018129,Sensor_2,2,0.1004,OK
2025-08-12 10:06:45.030026,2025-08-12 10:06:45.030026,Pump_1,1560,26,True,False,265,0.66,402.86,27,32,32,6,50,OK,2025-08-12 10:06:46.045850,Pump_2,1561,26,True,False,258,0.64,402.54,27,32,33,10,58,OK,2025-08-12 10:06:46.865066,Sensor_1,1,0.10980000000000001,OK,2025-08-12 10:06:46.929081,Sensor_2,2,0.09845000000000001,OK
2025-08-12 10:06:47.936479,2025-08-12 10:06:47.936479,Pump_1,1544,26,True,False,263,0.65,402.86,27,32,33,6,50,OK,2025-08-12 10:06:48.707732,Pump_2,1548,26,True,False,254,0.62,402.54,27,32,33,10,58,OK,2025-08-12 10:06:49.775979,Sensor_1,1,0.1078,OK,2025-08-12 10:06:49.823990,Sensor_2,2,0.09655,OK
2025-08-12 10:06:50.837236,2025-08-12 10:06:50.845237,Pump_1,1549,26,True,False,263,0.64,402.78,27,32,33,6,50,OK,2025-08-12 10:06:51.736440,Pump_2,1547,26,True,False,248,0.61,402.54,27,32,33,10,58,OK,2025-08-12 10:06:52.575393,Sensor_1,1,0.1057,OK,2025-08-12 10:06:52.823462,Sensor_2,2,0.09487999999999999,OK
2025-08-12 10:06:53.832376,2025-08-12 10:06:53.832376,Pump_1,1565,26,True,False,258,0.63,402.86,27,32,33,6,50,OK,2025-08-12 10:06:54.833640,Pump_2,1553,26,True,False,252,0.62,402.54,27,32,33,10,58,OK,2025-08-12 10:06:55.854512,Sensor_1,1,0.1037,OK,2025-08-12 10:06:55.902243,Sensor_2,2,0.09312,OK
2025-08-12 10:06:56.906409,2025-08-12 10:06:56.911410,Pump_1,1570,26,True,False,262,0.64,402.78,27,32,33,6,50,OK,2025-08-12 10:06:57.505018,Pump_2,1564,26,True,False,248,0.61,402.54,27,32,34,10,58,OK,2025-08-12 10:06:58.541270,Sensor_1,1,0.10260000000000001,OK,2025-08-12 10:06:58.604284,Sensor_2,2,0.09164,OK
2025-08-12 10:06:59.618590,2025-08-12 10:06:59.618590,Pump_1,1562,26,True,False,257,0.63,402.78,27,32,33,6,50,OK,2025-08-12 10:07:00.367830,Pump_2,1569,26,True,False,258,0.64,402.62,27,32,34,10,58,OK,2025-08-12 10:07:01.195723,Sensor_1,1,0.1014,OK,2025-08-12 10:07:01.407771,Sensor_2,2,0.09035,OK
2025-08-12 10:07:02.412555,2025-08-12 10:07:02.428559,Pump_1,1547,26,True,False,256,0.63,402.7,27,32,33,6,50,OK,2025-08-12 10:07:03.327108,Pump_2,1562,26,True,False,268,0.66,402.7,27,32,34,10,58,OK,2025-08-12 10:07:04.154346,Sensor_1,1,0.10020000000000001,OK,2025-08-12 10:07:04.460425,Sensor_2,2,0.08894,OK
2025-08-12 10:07:05.465764,2025-08-12 10:07:05.481768,Pump_1,1551,26,True,False,255,0.63,402.7,27,32,33,6,50,OK,2025-08-12 10:07:06.386754,Pump_2,1557,26,True,False,275,0.68,402.7,27,32,34,10,58,OK,2025-08-12 10:07:07.192953,Sensor_1,1,0.09885999999999999,OK,2025-08-12 10:07:07.240964,Sensor_2,2,0.08763,OK
2025-08-12 10:07:08.246209,2025-08-12 10:07:08.246209,Pump_1,1568,26,True,False,251,0.62,402.7,27,32,33,6,50,OK,2025-08-12 10:07:09.036407,Pump_2,1547,26,True,False,255,0.62,402.62,27,33,34,10,58,OK,2025-08-12 10:07:10.090825,Sensor_1,1,0.09777,OK,2025-08-12 10:07:10.165841,Sensor_2,2,0.08647,OK
2025-08-12 10:07:11.187136,2025-08-12 10:07:11.187136,Pump_1,1569,26,True,False,249,0.61,402.7,27,32,33,6,50,OK,2025-08-12 10:07:12.042955,Pump_2,1554,26,True,False,237,0.58,402.46,28,32,34,10,58,OK,2025-08-12 10:07:13.078627,Sensor_1,1,0.09648,OK,2025-08-12 10:07:13.126637,Sensor_2,2,0.08522,OK
2025-08-12 10:07:14.175885,2025-08-12 10:07:14.186888,Pump_1,1559,26,True,False,250,0.62,402.7,27,32,33,6,50,OK,2025-08-12 10:07:14.762017,Pump_2,1565,26,True,False,235,0.57,402.46,28,33,34,10,58,OK,2025-08-12 10:07:15.797576,Sensor_1,1,0.09543,OK,2025-08-12 10:07:15.861591,Sensor_2,2,0.08427,OK
2025-08-12 10:07:16.863822,2025-08-12 10:07:16.863822,Pump_1,1547,26,True,False,248,0.61,402.78,27,32,33,6,50,OK,2025-08-12 10:07:17.709063,Pump_2,1569,26,True,False,229,0.56,402.46,28,33,34,10,58,OK,2025-08-12 10:07:18.543280,Sensor_1,1,0.09443,OK,2025-08-12 10:07:18.738347,Sensor_2,2,0.0833,OK
2025-08-12 10:07:19.739905,2025-08-12 10:07:19.739905,Pump_1,1562,26,True,False,242,0.58,402.7,28,31,33,6,50,OK,2025-08-12 10:07:20.760198,Pump_2,1568,26,True,False,230,0.57,402.54,28,32,34,10,58,OK,2025-08-12 10:07:21.747061,Sensor_1,1,0.09335000000000002,OK,2025-08-12 10:07:21.795072,Sensor_2,2,0.08215,OK
2025-08-12 10:07:22.836730,2025-08-12 10:07:22.839731,Pump_1,1568,26,True,False,248,0.61,402.78,28,32,33,6,50,OK,2025-08-12 10:07:23.678921,Pump_2,1561,26,True,False,235,0.57,402.54,28,32,34,10,58,OK,2025-08-12 10:07:24.530456,Sensor_1,1,0.09238,OK,2025-08-12 10:07:24.578467,Sensor_2,2,0.08127000000000001,OK
2025-08-12 10:07:25.587758,2025-08-12 10:07:25.587758,Pump_1,1565,26,True,False,243,0.58,402.78,28,32,33,6,50,OK,2025-08-12 10:07:26.373965,Pump_2,1547,26,True,False,235,0.58,402.54,28,32,34,10,58,OK,2025-08-12 10:07:27.411992,Sensor_1,1,0.09147999999999999,OK,2025-08-12 10:07:27.473006,Sensor_2,2,0.08038000000000001,OK
2025-08-12 10:07:28.482257,2025-08-12 10:07:28.493259,Pump_1,1552,26,True,False,245,0.61,402.78,28,32,34,6,50,OK,2025-08-12 10:07:29.268805,Pump_2,1549,26,True,False,234,0.58,402.54,28,32,34,10,58,OK,2025-08-12 10:07:30.096269,Sensor_1,1,0.09075,OK,2025-08-12 10:07:30.144280,Sensor_2,2,0.07952000000000001,OK
2025-08-12 10:07:31.150525,2025-08-12 10:07:31.150525,Pump_1,1550,26,True,False,242,0.6,402.78,28,32,34,6,50,OK,2025-08-12 10:07:31.923779,Pump_2,1566,26,True,False,235,0.58,402.54,28,32,34,10,58,OK,2025-08-12 10:07:33.038589,Sensor_1,1,0.08986000000000001,OK,2025-08-12 10:07:33.102603,Sensor_2,2,0.07873000000000001,OK
2025-08-12 10:07:34.118378,2025-08-12 10:07:34.118378,Pump_1,1563,26,True,False,238,0.58,402.7,28,32,34,6,50,OK,2025-08-12 10:07:34.946974,Pump_2,1570,26,True,False,235,0.58,402.46,28,32,34,10,58,OK,2025-08-12 10:07:36.045722,Sensor_1,1,0.08906000000000001,OK,2025-08-12 10:07:36.093751,Sensor_2,2,0.07794,OK
2025-08-12 10:07:37.112489,2025-08-12 10:07:37.113489,Pump_1,1569,26,True,False,236,0.58,402.7,28,32,34,6,50,OK,2025-08-12 10:07:37.697638,Pump_2,1566,26,True,False,233,0.57,402.46,28,32,34,10,58,OK,2025-08-12 10:07:38.779888,Sensor_1,1,0.08836000000000001,OK,2025-08-12 10:07:38.827899,Sensor_2,2,0.07716,OK
2025-08-12 10:07:39.836981,2025-08-12 10:07:39.836981,Pump_1,1561,26,True,False,235,0.58,402.62,28,32,34,6,50,OK,2025-08-12 10:07:40.872255,Pump_2,1560,26,True,False,231,0.57,402.46,28,33,35,10,58,OK,2025-08-12 10:07:41.707444,Sensor_1,1,0.08774,OK,2025-08-12 10:07:41.771458,Sensor_2,2,0.0765,OK
2025-08-12 10:07:42.780741,2025-08-12 10:07:42.780741,Pump_1,1546,26,True,False,240,0.58,402.7,28,32,34,6,50,OK,2025-08-12 10:07:43.679185,Pump_2,1547,26,True,False,231,0.57,402.46,28,32,35,10,58,OK,2025-08-12 10:07:44.698453,Sensor_1,1,0.08706,OK,2025-08-12 10:07:44.746154,Sensor_2,2,0.0758,OK
2025-08-12 10:07:45.775189,2025-08-12 10:07:45.784188,Pump_1,1553,26,True,False,243,0.6,402.7,28,32,34,6,50,OK,2025-08-12 10:07:46.532716,Pump_2,1552,26,True,False,230,0.56,402.38,28,33,35,10,58,OK,2025-08-12 10:07:47.369562,Sensor_1,1,0.08644,OK,2025-08-12 10:07:47.416573,Sensor_2,2,0.07517,OK
2025-08-12 10:07:48.429862,2025-08-12 10:07:48.429862,Pump_1,1569,26,True,False,240,0.6,402.62,28,32,34,6,50,OK,2025-08-12 10:07:49.207159,Pump_2,1561,26,True,False,231,0.57,402.38,28,33,35,10,58,OK,2025-08-12 10:07:50.221088,Sensor_1,1,0.08578,OK,2025-08-12 10:07:50.279101,Sensor_2,2,0.07446,OK
2025-08-12 10:07:51.310343,2025-08-12 10:07:51.322345,Pump_1,1568,26,True,False,233,0.57,402.62,28,32,34,6,50,OK,2025-08-12 10:07:52.187609,Pump_2,1570,26,True,False,233,0.57,402.38,28,33,35,10,58,OK,2025-08-12 10:07:53.258851,Sensor_1,1,0.08515,OK,2025-08-12 10:07:53.339875,Sensor_2,2,0.0738,OK
2025-08-12 10:07:54.360106,2025-08-12 10:07:54.360106,Pump_1,1558,26,True,False,236,0.58,402.54,28,32,34,6,50,OK,2025-08-12 10:07:55.227329,Pump_2,1566,26,True,False,231,0.57,402.38,28,32,35,10,58,OK,2025-08-12 10:07:56.302695,Sensor_1,1,0.08446,OK,2025-08-12 10:07:56.356707,Sensor_2,2,0.07324,OK
2025-08-12 10:07:57.376938,2025-08-12 10:07:57.389946,Pump_1,1546,26,True,False,235,0.58,402.62,28,32,34,6,50,OK,2025-08-12 10:07:58.300537,Pump_2,1563,26,True,False,233,0.58,402.38,28,33,35,10,58,OK,2025-08-12 10:07:59.171816,Sensor_1,1,0.08375,OK,2025-08-12 10:07:59.219827,Sensor_2,2,0.07264000000000001,OK
2025-08-12 10:08:00.226174,2025-08-12 10:08:00.226174,Pump_1,1550,26,True,False,229,0.57,402.54,28,32,34,6,50,OK,2025-08-12 10:08:01.224424,Pump_2,1556,26,True,False,232,0.57,402.38,28,33,35,10,58,OK,2025-08-12 10:08:02.038762,Sensor_1,1,0.08324999999999999,OK,2025-08-12 10:08:02.098776,Sensor_2,2,0.07205,OK
2025-08-12 10:08:03.102002,2025-08-12 10:08:03.107003,Pump_1,1566,26,True,False,230,0.57,402.62,28,32,34,6,50,OK,2025-08-12 10:08:03.960276,Pump_2,1546,26,True,False,232,0.57,402.38,29,32,35,10,58,OK,2025-08-12 10:08:04.930014,Sensor_1,1,0.08276,OK,2025-08-12 10:08:04.978026,Sensor_2,2,0.07152,OK
2025-08-12 10:08:06.007509,2025-08-12 10:08:06.008509,Pump_1,1569,26,True,False,226,0.56,402.46,28,32,34,6,50,OK,2025-08-12 10:08:06.847059,Pump_2,1557,26,True,False,225,0.55,402.38,29,32,35,10,58,OK,2025-08-12 10:08:07.664267,Sensor_1,1,0.08225,OK,2025-08-12 10:08:07.728281,Sensor_2,2,0.07103,OK
2025-08-12 10:08:08.742520,2025-08-12 10:08:08.742520,Pump_1,1554,26,True,False,230,0.56,402.54,28,32,34,6,50,OK,2025-08-12 10:08:09.717460,Pump_2,1565,26,True,False,225,0.56,402.38,29,33,35,10,58,OK,2025-08-12 10:08:10.518908,Sensor_1,1,0.0818,OK,2025-08-12 10:08:10.587924,Sensor_2,2,0.07052,OK
2025-08-12 10:08:11.618597,2025-08-12 10:08:11.634601,Pump_1,1547,26,True,False,233,0.58,402.62,29,32,34,6,50,OK,2025-08-12 10:08:12.516214,Pump_2,1570,26,True,False,226,0.56,402.38,29,33,35,10,58,OK,2025-08-12 10:08:13.454210,Sensor_1,1,0.08128,OK,2025-08-12 10:08:13.502221,Sensor_2,2,0.07,OK
2025-08-12 10:08:14.512533,2025-08-12 10:08:14.540539,Pump_1,1555,26,True,False,228,0.56,402.54,29,32,34,6,50,OK,2025-08-12 10:08:15.123689,Pump_2,1557,26,True,False,230,0.56,402.46,29,33,35,10,58,OK,2025-08-12 10:08:16.156940,Sensor_1,1,0.08077,OK,2025-08-12 10:08:16.204951,Sensor_2,2,0.06947,OK
2025-08-12 10:08:17.213263,2025-08-12 10:08:17.213263,Pump_1,1570,26,True,False,225,0.55,402.54,29,32,34,6,50,OK,2025-08-12 10:08:18.258378,Pump_2,1550,26,True,False,226,0.56,402.46,29,33,35,10,58,OK,2025-08-12 10:08:19.055588,Sensor_1,1,0.08031,OK,2025-08-12 10:08:19.123603,Sensor_2,2,0.06908,OK
2025-08-12 10:08:20.145139,2025-08-12 10:08:20.152141,Pump_1,1560,26,True,False,225,0.56,402.54,29,32,34,6,50,OK,2025-08-12 10:08:21.073692,Pump_2,1548,26,True,False,228,0.56,402.46,29,33,35,10,58,OK,2025-08-12 10:08:22.042406,Sensor_1,1,0.07983,OK,2025-08-12 10:08:22.090417,Sensor_2,2,0.06869,OK
2025-08-12 10:08:23.093946,2025-08-12 10:08:23.094946,Pump_1,1547,26,True,False,226,0.56,402.54,29,32,34,6,50,OK,2025-08-12 10:08:23.680078,Pump_2,1563,26,True,False,224,0.55,402.46,29,33,35,10,58,OK,2025-08-12 10:08:24.713637,Sensor_1,1,0.07951,OK,2025-08-12 10:08:24.761648,Sensor_2,2,0.06835000000000001,OK
2025-08-12 10:08:25.764356,2025-08-12 10:08:25.764356,Pump_1,1557,26,True,False,223,0.55,402.54,29,32,34,6,50,OK,2025-08-12 10:08:26.764110,Pump_2,1566,26,True,False,221,0.54,402.38,29,33,35,10,58,OK,2025-08-12 10:08:27.400276,Sensor_1,1,0.07914,OK,2025-08-12 10:08:27.621343,Sensor_2,2,0.06803000000000001,OK
2025-08-12 10:08:28.623649,2025-08-12 10:08:28.623649,Pump_1,1568,26,True,False,219,0.54,402.54,29,32,34,6,50,OK,2025-08-12 10:08:29.613970,Pump_2,1568,26,True,False,221,0.55,402.38,29,33,35,10,58,OK,2025-08-12 10:08:30.614798,Sensor_1,1,0.07868,OK,2025-08-12 10:08:30.678813,Sensor_2,2,0.06766,OK
2025-08-12 10:08:31.693341,2025-08-12 10:08:31.693341,Pump_1,1570,26,True,False,219,0.54,402.46,29,32,34,6,50,OK,2025-08-12 10:08:32.532333,Pump_2,1560,26,True,False,222,0.55,402.38,29,33,35,10,58,OK,2025-08-12 10:08:33.365822,Sensor_1,1,0.07826,OK,2025-08-12 10:08:33.429836,Sensor_2,2,0.06736,OK
2025-08-12 10:08:34.441414,2025-08-12 10:08:34.441414,Pump_1,1554,26,True,False,219,0.54,402.46,29,32,34,6,50,OK,2025-08-12 10:08:35.403631,Pump_2,1552,26,True,False,222,0.55,402.38,29,33,35,10,58,OK,2025-08-12 10:08:36.204854,Sensor_1,1,0.07791000000000001,OK,2025-08-12 10:08:36.271868,Sensor_2,2,0.06703,OK
2025-08-12 10:08:37.304192,2025-08-12 10:08:37.320196,Pump_1,1546,26,True,False,216,0.52,402.46,29,32,34,6,50,OK,2025-08-12 10:08:38.170651,Pump_2,1547,26,True,False,223,0.55,402.3,29,33,35,10,58,OK,2025-08-12 10:08:39.139888,Sensor_1,1,0.0775,OK,2025-08-12 10:08:39.187899,Sensor_2,2,0.06673,OK
2025-08-12 10:08:40.226698,2025-08-12 10:08:40.227697,Pump_1,1557,26,True,False,215,0.52,402.46,29,32,34,6,50,OK,2025-08-12 10:08:41.065894,Pump_2,1558,26,True,False,221,0.54,402.3,29,33,35,10,58,OK,2025-08-12 10:08:41.890547,Sensor_1,1,0.07711,OK,2025-08-12 10:08:41.938557,Sensor_2,2,0.06642,OK
2025-08-12 10:08:42.947870,2025-08-12 10:08:42.947870,Pump_1,1570,26,True,False,217,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:08:43.977146,Pump_2,1564,26,True,False,221,0.54,402.3,29,33,35,10,58,OK,2025-08-12 10:08:44.794418,Sensor_1,1,0.07679000000000001,OK,2025-08-12 10:08:44.850430,Sensor_2,2,0.06612,OK
2025-08-12 10:08:45.861319,2025-08-12 10:08:45.863319,Pump_1,1566,26,True,False,217,0.54,402.46,29,32,34,6,50,OK,2025-08-12 10:08:46.743554,Pump_2,1566,26,True,False,221,0.54,402.3,29,33,35,10,58,OK,2025-08-12 10:08:47.712258,Sensor_1,1,0.07639,OK,2025-08-12 10:08:47.776290,Sensor_2,2,0.06582,OK
2025-08-12 10:08:48.777827,2025-08-12 10:08:48.777827,Pump_1,1548,26,True,False,217,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:08:49.350673,Pump_2,1557,26,True,False,226,0.57,402.38,29,32,35,10,58,OK,2025-08-12 10:08:50.382611,Sensor_1,1,0.07606,OK,2025-08-12 10:08:50.446625,Sensor_2,2,0.06556000000000001,OK
2025-08-12 10:08:51.459670,2025-08-12 10:08:51.459670,Pump_1,1552,26,True,False,214,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:08:52.458905,Pump_2,1550,26,True,False,230,0.57,402.46,29,33,35,10,58,OK,2025-08-12 10:08:53.102394,Sensor_1,1,0.07557000000000001,OK,2025-08-12 10:08:53.301443,Sensor_2,2,0.06533,OK
2025-08-12 10:08:54.302731,2025-08-12 10:08:54.302731,Pump_1,1566,26,True,False,215,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:08:55.284030,Pump_2,1547,26,True,False,226,0.56,402.38,29,33,35,10,58,OK,2025-08-12 10:08:56.300623,Sensor_1,1,0.07514,OK,2025-08-12 10:08:56.348634,Sensor_2,2,0.06498999999999999,OK
2025-08-12 10:08:57.365474,2025-08-12 10:08:57.372478,Pump_1,1569,26,True,False,215,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:08:57.971509,Pump_2,1562,26,True,False,222,0.54,402.3,29,33,35,10,58,OK,2025-08-12 10:08:59.004028,Sensor_1,1,0.07482,OK,2025-08-12 10:08:59.052038,Sensor_2,2,0.06477000000000001,OK
2025-08-12 10:09:00.058275,2025-08-12 10:09:00.058275,Pump_1,1554,26,True,False,216,0.52,402.46,29,32,34,6,50,OK,2025-08-12 10:09:00.834348,Pump_2,1569,26,True,False,219,0.54,402.38,29,33,36,10,58,OK,2025-08-12 10:09:01.848802,Sensor_1,1,0.0745,OK,2025-08-12 10:09:01.914817,Sensor_2,2,0.06448000000000001,OK
2025-08-12 10:09:02.931052,2025-08-12 10:09:02.951057,Pump_1,1546,26,True,False,215,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:09:03.728654,Pump_2,1568,26,True,False,220,0.54,402.38,29,33,36,10,58,OK,2025-08-12 10:09:04.760921,Sensor_1,1,0.07422,OK,2025-08-12 10:09:04.808932,Sensor_2,2,0.06427,OK
2025-08-12 10:09:05.816805,2025-08-12 10:09:05.816805,Pump_1,1557,26,True,False,212,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:09:06.463974,Pump_2,1550,26,True,False,217,0.52,402.3,29,33,36,10,58,OK,2025-08-12 10:09:07.480257,Sensor_1,1,0.0739,OK,2025-08-12 10:09:07.528268,Sensor_2,2,0.06397,OK
2025-08-12 10:09:08.545198,2025-08-12 10:09:08.545198,Pump_1,1567,26,True,False,214,0.52,402.38,29,32,34,6,50,OK,2025-08-12 10:09:09.330376,Pump_2,1547,26,True,False,217,0.54,402.38,29,33,36,10,58,OK,2025-08-12 10:09:10.150645,Sensor_1,1,0.07366,OK,2025-08-12 10:09:10.198656,Sensor_2,2,0.06378,OK
2025-08-12 10:09:11.201059,2025-08-12 10:09:11.201059,Pump_1,1561,26,True,False,215,0.52,402.46,29,32,34,6,50,OK,2025-08-12 10:09:12.093850,Pump_2,1557,26,True,False,215,0.52,402.3,30,32,36,10,58,OK,2025-08-12 10:09:12.871044,Sensor_1,1,0.07332,OK,2025-08-12 10:09:12.936059,Sensor_2,2,0.06358,OK
2025-08-12 10:09:13.951329,2025-08-12 10:09:13.952329,Pump_1,1546,26,True,False,214,0.52,402.46,29,32,34,6,50,OK,2025-08-12 10:09:14.764631,Pump_2,1566,26,True,False,218,0.54,402.38,30,33,36,10,58,OK,2025-08-12 10:09:15.782388,Sensor_1,1,0.07302,OK,2025-08-12 10:09:15.844402,Sensor_2,2,0.06327,OK
2025-08-12 10:09:16.868343,2025-08-12 10:09:16.873344,Pump_1,1554,26,True,False,213,0.52,402.46,29,32,35,6,50,OK,2025-08-12 10:09:17.757585,Pump_2,1571,26,True,False,216,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:18.579852,Sensor_1,1,0.07273,OK,2025-08-12 10:09:18.627863,Sensor_2,2,0.06308,OK
2025-08-12 10:09:19.638092,2025-08-12 10:09:19.638092,Pump_1,1568,26,True,False,212,0.52,402.38,29,32,35,6,50,OK,2025-08-12 10:09:20.604635,Pump_2,1565,26,True,False,215,0.52,402.22,30,33,36,10,58,OK,2025-08-12 10:09:21.506868,Sensor_1,1,0.07252,OK,2025-08-12 10:09:21.570904,Sensor_2,2,0.06286,OK
2025-08-12 10:09:22.590140,2025-08-12 10:09:22.590140,Pump_1,1566,26,True,False,213,0.52,402.46,29,32,35,6,50,OK,2025-08-12 10:09:23.385358,Pump_2,1552,26,True,False,215,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:24.385584,Sensor_1,1,0.07224,OK,2025-08-12 10:09:24.433595,Sensor_2,2,0.06266000000000001,OK
2025-08-12 10:09:25.441187,2025-08-12 10:09:25.441187,Pump_1,1557,26,True,False,214,0.52,402.38,29,32,35,6,50,OK,2025-08-12 10:09:26.220382,Pump_2,1546,26,True,False,216,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:27.088678,Sensor_1,1,0.0721,OK,2025-08-12 10:09:27.151709,Sensor_2,2,0.06246000000000001,OK
2025-08-12 10:09:28.160962,2025-08-12 10:09:28.160962,Pump_1,1547,26,True,False,213,0.52,402.38,29,32,35,6,50,OK,2025-08-12 10:09:29.174549,Pump_2,1556,26,True,False,216,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:29.972766,Sensor_1,1,0.07181,OK,2025-08-12 10:09:30.030779,Sensor_2,2,0.062240000000000004,OK
2025-08-12 10:09:31.057625,2025-08-12 10:09:31.058626,Pump_1,1559,26,True,False,213,0.52,402.38,29,32,35,6,50,OK,2025-08-12 10:09:31.878318,Pump_2,1564,26,True,False,216,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:32.850561,Sensor_1,1,0.07148,OK,2025-08-12 10:09:32.909574,Sensor_2,2,0.062009999999999996,OK
2025-08-12 10:09:33.926822,2025-08-12 10:09:33.946827,Pump_1,1570,26,True,False,213,0.52,402.3,29,32,35,6,50,OK,2025-08-12 10:09:34.824176,Pump_2,1567,26,True,False,216,0.52,402.22,30,33,36,10,58,OK,2025-08-12 10:09:35.628418,Sensor_1,1,0.07136,OK,2025-08-12 10:09:35.692432,Sensor_2,2,0.06183,OK
2025-08-12 10:09:36.697677,2025-08-12 10:09:36.697677,Pump_1,1562,26,True,False,213,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:09:37.700431,Pump_2,1566,26,True,False,214,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:38.523754,Sensor_1,1,0.07103,OK,2025-08-12 10:09:38.571765,Sensor_2,2,0.06165,OK
2025-08-12 10:09:39.579051,2025-08-12 10:09:39.628071,Pump_1,1546,26,True,False,213,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:09:40.467334,Pump_2,1547,26,True,False,215,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:09:41.418396,Sensor_1,1,0.07086,OK,2025-08-12 10:09:41.466426,Sensor_2,2,0.06143,OK
2025-08-12 10:09:42.484662,2025-08-12 10:09:42.485663,Pump_1,1552,26,True,False,212,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:09:43.314141,Pump_2,1549,26,True,False,220,0.54,402.38,30,33,36,10,58,OK,2025-08-12 10:09:44.105370,Sensor_1,1,0.07057000000000001,OK,2025-08-12 10:09:44.169385,Sensor_2,2,0.06119,OK
2025-08-12 10:09:45.184235,2025-08-12 10:09:45.184235,Pump_1,1566,26,True,False,212,0.52,402.38,30,32,35,6,50,OK,2025-08-12 10:09:45.905694,Pump_2,1561,26,True,False,221,0.55,402.38,30,33,36,10,58,OK,2025-08-12 10:09:46.948466,Sensor_1,1,0.07033,OK,2025-08-12 10:09:47.004479,Sensor_2,2,0.061040000000000004,OK
2025-08-12 10:09:48.018078,2025-08-12 10:09:48.018078,Pump_1,1567,26,True,False,212,0.52,402.38,30,32,35,6,50,OK,2025-08-12 10:09:48.848287,Pump_2,1568,26,True,False,220,0.54,402.46,30,33,36,10,58,OK,2025-08-12 10:09:49.638918,Sensor_1,1,0.07008,OK,2025-08-12 10:09:49.851966,Sensor_2,2,0.06085,OK
2025-08-12 10:09:50.908827,2025-08-12 10:09:50.915829,Pump_1,1550,26,True,False,215,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:09:51.582902,Pump_2,1566,26,True,False,217,0.54,402.38,30,33,36,10,58,OK,2025-08-12 10:09:52.613445,Sensor_1,1,0.06988000000000001,OK,2025-08-12 10:09:52.677460,Sensor_2,2,0.06067,OK
2025-08-12 10:09:53.681703,2025-08-12 10:09:53.681703,Pump_1,1545,26,True,False,214,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:09:54.653328,Pump_2,1558,26,True,False,218,0.54,402.46,30,33,36,10,58,OK,2025-08-12 10:09:55.395558,Sensor_1,1,0.0697,OK,2025-08-12 10:09:55.478577,Sensor_2,2,0.060430000000000005,OK
2025-08-12 10:09:56.480072,2025-08-12 10:09:56.480072,Pump_1,1563,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:09:57.421097,Pump_2,1547,26,True,False,217,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:09:58.499663,Sensor_1,1,0.06947,OK,2025-08-12 10:09:58.563677,Sensor_2,2,0.06028,OK
2025-08-12 10:09:59.585909,2025-08-12 10:09:59.585909,Pump_1,1568,26,True,False,212,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:10:00.384107,Pump_2,1550,26,True,False,217,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:01.282531,Sensor_1,1,0.06921000000000001,OK,2025-08-12 10:10:01.524604,Sensor_2,2,0.06012,OK
2025-08-12 10:10:02.540457,2025-08-12 10:10:02.540457,Pump_1,1568,26,True,False,211,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:10:03.482690,Pump_2,1557,26,True,False,216,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:04.505929,Sensor_1,1,0.069,OK,2025-08-12 10:10:04.561367,Sensor_2,2,0.059930000000000004,OK
2025-08-12 10:10:05.561602,2025-08-12 10:10:05.574603,Pump_1,1552,26,True,False,212,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:10:06.556826,Pump_2,1564,26,True,False,216,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:07.360318,Sensor_1,1,0.06885,OK,2025-08-12 10:10:07.423332,Sensor_2,2,0.05972,OK
2025-08-12 10:10:08.425463,2025-08-12 10:10:08.425463,Pump_1,1547,26,True,False,211,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:10:09.496095,Pump_2,1568,26,True,False,217,0.52,402.38,30,34,36,10,58,OK,2025-08-12 10:10:10.293968,Sensor_1,1,0.06863000000000001,OK,2025-08-12 10:10:10.365985,Sensor_2,2,0.05952,OK
2025-08-12 10:10:11.383215,2025-08-12 10:10:11.394217,Pump_1,1560,26,True,False,212,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:10:12.327443,Pump_2,1566,26,True,False,216,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:13.341709,Sensor_1,1,0.06842,OK,2025-08-12 10:10:13.389720,Sensor_2,2,0.05936,OK
2025-08-12 10:10:14.480268,2025-08-12 10:10:14.494271,Pump_1,1568,26,True,False,213,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:10:15.318570,Pump_2,1560,26,True,False,216,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:16.124067,Sensor_1,1,0.06833,OK,2025-08-12 10:10:16.188082,Sensor_2,2,0.0592,OK
2025-08-12 10:10:17.189317,2025-08-12 10:10:17.189317,Pump_1,1568,26,True,False,213,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:10:18.053512,Pump_2,1548,26,True,False,217,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:19.147337,Sensor_1,1,0.06815,OK,2025-08-12 10:10:19.195412,Sensor_2,2,0.059000000000000004,OK
2025-08-12 10:10:20.231079,2025-08-12 10:10:20.240081,Pump_1,1556,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:21.028262,Pump_2,1547,26,True,False,216,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:22.073843,Sensor_1,1,0.06798,OK,2025-08-12 10:10:22.138858,Sensor_2,2,0.05884,OK
2025-08-12 10:10:23.157731,2025-08-12 10:10:23.157731,Pump_1,1546,26,True,False,210,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:10:23.730805,Pump_2,1565,26,True,False,215,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:10:24.697024,Sensor_1,1,0.06788000000000001,OK,2025-08-12 10:10:24.761059,Sensor_2,2,0.05872,OK
2025-08-12 10:10:25.768287,2025-08-12 10:10:25.768287,Pump_1,1563,26,True,False,210,0.52,402.38,30,32,35,6,50,OK,2025-08-12 10:10:26.531871,Pump_2,1569,26,True,False,214,0.52,402.3,30,34,36,10,58,OK,2025-08-12 10:10:27.351396,Sensor_1,1,0.06773,OK,2025-08-12 10:10:27.399406,Sensor_2,2,0.058600000000000006,OK
2025-08-12 10:10:28.414659,2025-08-12 10:10:28.414659,Pump_1,1571,26,True,False,213,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:29.375925,Pump_2,1564,26,True,False,214,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:10:30.199124,Sensor_1,1,0.06758,OK,2025-08-12 10:10:30.263137,Sensor_2,2,0.05843,OK
2025-08-12 10:10:31.281501,2025-08-12 10:10:31.282501,Pump_1,1558,26,True,False,211,0.52,402.46,30,32,35,6,50,OK,2025-08-12 10:10:32.079684,Pump_2,1550,26,True,False,215,0.52,402.3,30,33,36,10,58,OK,2025-08-12 10:10:33.101384,Sensor_1,1,0.06742000000000001,OK,2025-08-12 10:10:33.157396,Sensor_2,2,0.05826,OK
2025-08-12 10:10:34.183135,2025-08-12 10:10:34.199139,Pump_1,1547,26,True,False,210,0.52,402.38,30,32,35,6,50,OK,2025-08-12 10:10:35.029649,Pump_2,1548,26,True,False,215,0.52,402.3,30,34,36,10,58,OK,2025-08-12 10:10:35.845016,Sensor_1,1,0.06730000000000001,OK,2025-08-12 10:10:35.908030,Sensor_2,2,0.05815000000000001,OK
