timestamp,pump1_timestamp,pump1_pump_id,pump1_rotation_speed_rpm,pump1_rotation_speed_hz,pump1_pump_enabled,pump1_standby_mode,pump1_drive_power,pump1_drive_current,pump1_drive_voltage,pump1_temp_motor,pump1_temp_electronics,pump1_temp_power_stage,pump1_operating_time_pump,pump1_operating_time_electronics,pump1_status,pump2_timestamp,pump2_pump_id,pump2_rotation_speed_rpm,pump2_rotation_speed_hz,pump2_pump_enabled,pump2_standby_mode,pump2_drive_power,pump2_drive_current,pump2_drive_voltage,pump2_temp_motor,pump2_temp_electronics,pump2_temp_power_stage,pump2_operating_time_pump,pump2_operating_time_electronics,pump2_status,sensor1_timestamp,sensor1_sensor_id,sensor1_channel,sensor1_pressure_value,sensor1_status,sensor2_timestamp,sensor2_sensor_id,sensor2_channel,sensor2_pressure_value,sensor2_status
2025-08-12 10:10:36.910258,2025-08-12 10:10:36.910258,Pump_1,1555,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:37.665777,Pump_2,1557,26,True,False,215,0.52,402.3,30,34,36,10,58,OK,2025-08-12 10:10:38.467419,Sensor_1,1,0.06712,OK,2025-08-12 10:10:38.515430,Sensor_2,2,0.057999999999999996,OK
2025-08-12 10:10:39.531678,2025-08-12 10:10:39.531678,Pump_1,1569,26,True,False,212,0.52,402.38,30,32,35,6,50,OK,2025-08-12 10:10:40.492913,Pump_2,1567,26,True,False,216,0.52,402.38,30,34,36,10,58,OK,2025-08-12 10:10:41.309115,Sensor_1,1,0.06699,OK,2025-08-12 10:10:41.363127,Sensor_2,2,0.05784,OK
2025-08-12 10:10:42.373398,2025-08-12 10:10:42.374398,Pump_1,1559,26,True,False,212,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:43.163587,Pump_2,1563,26,True,False,215,0.52,402.38,30,33,36,10,58,OK,2025-08-12 10:10:44.272851,Sensor_1,1,0.06681000000000001,OK,2025-08-12 10:10:44.320862,Sensor_2,2,0.05765,OK
2025-08-12 10:10:45.347814,2025-08-12 10:10:45.358816,Pump_1,1547,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:46.142661,Pump_2,1555,26,True,False,215,0.52,402.38,31,34,36,10,58,OK,2025-08-12 10:10:47.056372,Sensor_1,1,0.06674000000000001,OK,2025-08-12 10:10:47.104383,Sensor_2,2,0.057530000000000005,OK
2025-08-12 10:10:48.114299,2025-08-12 10:10:48.114299,Pump_1,1552,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:49.109525,Pump_2,1551,26,True,False,214,0.52,402.38,31,33,36,10,58,OK,2025-08-12 10:10:50.014804,Sensor_1,1,0.06657,OK,2025-08-12 10:10:50.078819,Sensor_2,2,0.05740000000000001,OK
2025-08-12 10:10:51.096182,2025-08-12 10:10:51.104184,Pump_1,1567,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:51.976397,Pump_2,1547,26,True,False,213,0.52,402.38,31,34,36,10,58,OK,2025-08-12 10:10:53.021891,Sensor_1,1,0.06642,OK,2025-08-12 10:10:53.069902,Sensor_2,2,0.05729,OK
2025-08-12 10:10:54.087810,2025-08-12 10:10:54.088810,Pump_1,1570,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:54.695598,Pump_2,1562,26,True,False,214,0.52,402.38,31,33,36,10,58,OK,2025-08-12 10:10:55.820871,Sensor_1,1,0.0663,OK,2025-08-12 10:10:55.883886,Sensor_2,2,0.05718,OK
2025-08-12 10:10:56.891245,2025-08-12 10:10:56.891245,Pump_1,1558,26,True,False,209,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:10:57.903843,Pump_2,1565,26,True,False,214,0.52,402.38,31,33,36,10,58,OK,2025-08-12 10:10:58.732039,Sensor_1,1,0.06614,OK,2025-08-12 10:10:58.795053,Sensor_2,2,0.05697,OK
2025-08-12 10:10:59.804559,2025-08-12 10:10:59.835565,Pump_1,1545,26,True,False,209,0.51,402.46,30,33,35,6,50,OK,2025-08-12 10:11:00.709332,Pump_2,1568,26,True,False,214,0.52,402.38,31,34,36,10,58,OK,2025-08-12 10:11:01.721593,Sensor_1,1,0.066,OK,2025-08-12 10:11:01.769604,Sensor_2,2,0.05688,OK
2025-08-12 10:11:02.835953,2025-08-12 10:11:02.848956,Pump_1,1548,26,True,False,212,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:11:03.651154,Pump_2,1560,26,True,False,214,0.52,402.3,31,33,36,10,58,OK,2025-08-12 10:11:04.472423,Sensor_1,1,0.0659,OK,2025-08-12 10:11:04.695474,Sensor_2,2,0.05667,OK
2025-08-12 10:11:05.700743,2025-08-12 10:11:05.700743,Pump_1,1565,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:06.802918,Pump_2,1558,26,True,False,214,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:11:07.815449,Sensor_1,1,0.06573000000000001,OK,2025-08-12 10:11:07.879463,Sensor_2,2,0.05656,OK
2025-08-12 10:11:08.907049,2025-08-12 10:11:08.908049,Pump_1,1570,26,True,False,209,0.51,402.38,30,33,35,6,50,OK,2025-08-12 10:11:09.569334,Pump_2,1547,26,True,False,214,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:11:10.550638,Sensor_1,1,0.06559999999999999,OK,2025-08-12 10:11:10.598923,Sensor_2,2,0.056420000000000005,OK
2025-08-12 10:11:11.607151,2025-08-12 10:11:11.607151,Pump_1,1558,26,True,False,209,0.52,402.46,30,33,35,6,50,OK,2025-08-12 10:11:12.352255,Pump_2,1555,26,True,False,213,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:11:13.156955,Sensor_1,1,0.06559000000000001,OK,2025-08-12 10:11:13.220969,Sensor_2,2,0.05633,OK
2025-08-12 10:11:14.224699,2025-08-12 10:11:14.224699,Pump_1,1546,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:15.207613,Pump_2,1561,26,True,False,213,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:16.022202,Sensor_1,1,0.06547,OK,2025-08-12 10:11:16.084216,Sensor_2,2,0.056159999999999995,OK
2025-08-12 10:11:17.097787,2025-08-12 10:11:17.101788,Pump_1,1555,26,True,False,211,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:17.886189,Pump_2,1570,26,True,False,214,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:18.803780,Sensor_1,1,0.06539,OK,2025-08-12 10:11:18.974818,Sensor_2,2,0.05607,OK
2025-08-12 10:11:20.019193,2025-08-12 10:11:20.031196,Pump_1,1567,26,True,False,209,0.51,402.38,30,33,35,6,50,OK,2025-08-12 10:11:20.919401,Pump_2,1567,26,True,False,213,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:21.729650,Sensor_1,1,0.06517,OK,2025-08-12 10:11:21.977721,Sensor_2,2,0.05592,OK
2025-08-12 10:11:23.054948,2025-08-12 10:11:23.070952,Pump_1,1567,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:23.964183,Pump_2,1559,26,True,False,213,0.52,402.3,31,33,37,10,58,OK,2025-08-12 10:11:24.879404,Sensor_1,1,0.06507,OK,2025-08-12 10:11:25.063446,Sensor_2,2,0.055830000000000005,OK
2025-08-12 10:11:26.078772,2025-08-12 10:11:26.078772,Pump_1,1560,26,True,False,210,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:27.085007,Pump_2,1552,26,True,False,213,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:27.887206,Sensor_1,1,0.06493,OK,2025-08-12 10:11:27.935216,Sensor_2,2,0.055709999999999996,OK
2025-08-12 10:11:28.941310,2025-08-12 10:11:28.941310,Pump_1,1546,26,True,False,209,0.52,402.38,30,33,35,6,50,OK,2025-08-12 10:11:29.689480,Pump_2,1550,26,True,False,215,0.52,402.3,31,33,37,10,58,OK,2025-08-12 10:11:30.798080,Sensor_1,1,0.06482,OK,2025-08-12 10:11:30.862095,Sensor_2,2,0.05561,OK
2025-08-12 10:11:31.874358,2025-08-12 10:11:31.874358,Pump_1,1550,26,True,False,208,0.51,402.38,31,33,35,6,50,OK,2025-08-12 10:11:32.713013,Pump_2,1555,26,True,False,216,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:33.469537,Sensor_1,1,0.06465,OK,2025-08-12 10:11:33.680585,Sensor_2,2,0.055490000000000005,OK
2025-08-12 10:11:34.710664,2025-08-12 10:11:34.740671,Pump_1,1566,26,True,False,207,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:11:35.672151,Pump_2,1563,26,True,False,216,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:36.721426,Sensor_1,1,0.06458,OK,2025-08-12 10:11:36.780439,Sensor_2,2,0.05535,OK
2025-08-12 10:11:37.804298,2025-08-12 10:11:37.804298,Pump_1,1570,26,True,False,209,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:11:38.390617,Pump_2,1567,26,True,False,216,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:39.435089,Sensor_1,1,0.06446,OK,2025-08-12 10:11:39.499104,Sensor_2,2,0.05527,OK
2025-08-12 10:11:40.514944,2025-08-12 10:11:40.514944,Pump_1,1554,26,True,False,209,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:11:41.483226,Pump_2,1564,26,True,False,217,0.54,402.3,31,34,37,10,58,OK,2025-08-12 10:11:42.281498,Sensor_1,1,0.06443,OK,2025-08-12 10:11:42.329530,Sensor_2,2,0.05515,OK
2025-08-12 10:11:43.394798,2025-08-12 10:11:43.394798,Pump_1,1546,26,True,False,208,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:11:44.116080,Pump_2,1552,26,True,False,217,0.54,402.3,31,34,37,10,58,OK,2025-08-12 10:11:45.160693,Sensor_1,1,0.06429,OK,2025-08-12 10:11:45.224708,Sensor_2,2,0.05505,OK
2025-08-12 10:11:46.235954,2025-08-12 10:11:46.236955,Pump_1,1556,26,True,False,207,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:11:46.999292,Pump_2,1547,26,True,False,216,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:47.815412,Sensor_1,1,0.06418,OK,2025-08-12 10:11:47.863423,Sensor_2,2,0.05493000000000001,OK
2025-08-12 10:11:48.878671,2025-08-12 10:11:48.878671,Pump_1,1570,26,True,False,208,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:11:49.785307,Pump_2,1556,26,True,False,213,0.52,402.3,31,33,37,10,58,OK,2025-08-12 10:11:50.425453,Sensor_1,1,0.06403,OK,2025-08-12 10:11:50.714517,Sensor_2,2,0.05483,OK
2025-08-12 10:11:51.778902,2025-08-12 10:11:51.801907,Pump_1,1565,26,True,False,210,0.52,402.38,31,33,36,6,50,OK,2025-08-12 10:11:52.737133,Pump_2,1567,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:53.700863,Sensor_1,1,0.06389,OK,2025-08-12 10:11:53.748874,Sensor_2,2,0.05469,OK
2025-08-12 10:11:54.762485,2025-08-12 10:11:54.762485,Pump_1,1549,26,True,False,209,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:11:55.344048,Pump_2,1566,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:56.292110,Sensor_1,1,0.06384000000000001,OK,2025-08-12 10:11:56.340120,Sensor_2,2,0.054610000000000006,OK
2025-08-12 10:11:57.348433,2025-08-12 10:11:57.348433,Pump_1,1554,26,True,False,209,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:11:58.310684,Pump_2,1559,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:11:59.087660,Sensor_1,1,0.06369,OK,2025-08-12 10:11:59.154676,Sensor_2,2,0.0545,OK
2025-08-12 10:12:00.166857,2025-08-12 10:12:00.172858,Pump_1,1568,26,True,False,209,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:00.974233,Pump_2,1547,26,True,False,213,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:12:02.001705,Sensor_1,1,0.06353,OK,2025-08-12 10:12:02.065720,Sensor_2,2,0.054450000000000005,OK
2025-08-12 10:12:03.080497,2025-08-12 10:12:03.080497,Pump_1,1569,26,True,False,208,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:03.660328,Pump_2,1554,26,True,False,213,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:12:04.624903,Sensor_1,1,0.06356,OK,2025-08-12 10:12:04.688919,Sensor_2,2,0.05432000000000001,OK
2025-08-12 10:12:05.692505,2025-08-12 10:12:05.692505,Pump_1,1547,26,True,False,207,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:06.513724,Pump_2,1566,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:07.167909,Sensor_1,1,0.06346,OK,2025-08-12 10:12:07.215919,Sensor_2,2,0.0542,OK
2025-08-12 10:12:08.220238,2025-08-12 10:12:08.220238,Pump_1,1554,26,True,False,207,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:09.179092,Pump_2,1570,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:10.110417,Sensor_1,1,0.06333,OK,2025-08-12 10:12:10.163429,Sensor_2,2,0.05411,OK
2025-08-12 10:12:11.183914,2025-08-12 10:12:11.183914,Pump_1,1569,26,True,False,209,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:11.786051,Pump_2,1555,26,True,False,213,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:12.813422,Sensor_1,1,0.06324,OK,2025-08-12 10:12:12.861433,Sensor_2,2,0.054029999999999995,OK
2025-08-12 10:12:13.875774,2025-08-12 10:12:13.875774,Pump_1,1567,26,True,False,208,0.51,402.38,31,34,36,6,50,OK,2025-08-12 10:12:14.456923,Pump_2,1547,26,True,False,212,0.52,402.22,31,34,37,10,58,OK,2025-08-12 10:12:15.467854,Sensor_1,1,0.06312999999999999,OK,2025-08-12 10:12:15.531868,Sensor_2,2,0.05388,OK
2025-08-12 10:12:16.539118,2025-08-12 10:12:16.539118,Pump_1,1546,26,True,False,207,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:12:17.431324,Pump_2,1551,26,True,False,211,0.52,402.22,31,34,37,10,58,OK,2025-08-12 10:12:18.219248,Sensor_1,1,0.06303,OK,2025-08-12 10:12:18.472811,Sensor_2,2,0.053840000000000006,OK
2025-08-12 10:12:19.480553,2025-08-12 10:12:19.496557,Pump_1,1547,26,True,False,208,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:20.182809,Pump_2,1563,26,True,False,211,0.52,402.22,31,34,37,10,58,OK,2025-08-12 10:12:21.129827,Sensor_1,1,0.06294,OK,2025-08-12 10:12:21.177838,Sensor_2,2,0.053739999999999996,OK
2025-08-12 10:12:22.181467,2025-08-12 10:12:22.181467,Pump_1,1568,26,True,False,207,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:12:22.917641,Pump_2,1567,26,True,False,211,0.52,402.22,31,34,37,10,58,OK,2025-08-12 10:12:23.705327,Sensor_1,1,0.06282,OK,2025-08-12 10:12:23.769354,Sensor_2,2,0.053630000000000004,OK
2025-08-12 10:12:24.770930,2025-08-12 10:12:24.770930,Pump_1,1565,26,True,False,209,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:12:25.701815,Pump_2,1560,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:26.455986,Sensor_1,1,0.06269999999999999,OK,2025-08-12 10:12:26.520002,Sensor_2,2,0.05353,OK
2025-08-12 10:12:27.536230,2025-08-12 10:12:27.537230,Pump_1,1547,26,True,False,209,0.52,402.3,31,33,36,6,50,OK,2025-08-12 10:12:28.243866,Pump_2,1545,26,True,False,215,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:29.046851,Sensor_1,1,0.0626,OK,2025-08-12 10:12:29.286906,Sensor_2,2,0.05349,OK
2025-08-12 10:12:30.315702,2025-08-12 10:12:30.341709,Pump_1,1552,26,True,False,208,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:12:31.139043,Pump_2,1555,26,True,False,212,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:31.925250,Sensor_1,1,0.06253,OK,2025-08-12 10:12:31.973261,Sensor_2,2,0.053380000000000004,OK
2025-08-12 10:12:32.984009,2025-08-12 10:12:32.984009,Pump_1,1565,26,True,False,208,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:12:33.697512,Pump_2,1569,26,True,False,213,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:34.634524,Sensor_1,1,0.062430000000000006,OK,2025-08-12 10:12:34.692543,Sensor_2,2,0.05334,OK
2025-08-12 10:12:35.703328,2025-08-12 10:12:35.711330,Pump_1,1564,26,True,False,208,0.51,402.38,31,34,36,6,50,OK,2025-08-12 10:12:36.608529,Pump_2,1569,26,True,False,213,0.52,402.38,31,34,37,10,58,OK,2025-08-12 10:12:37.524050,Sensor_1,1,0.06231,OK,2025-08-12 10:12:37.592065,Sensor_2,2,0.05316,OK
2025-08-12 10:12:38.622316,2025-08-12 10:12:38.650322,Pump_1,1553,26,True,False,207,0.51,402.46,31,34,36,6,50,OK,2025-08-12 10:12:39.460505,Pump_2,1560,26,True,False,211,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:40.225678,Sensor_1,1,0.06221,OK,2025-08-12 10:12:40.273689,Sensor_2,2,0.05314,OK
2025-08-12 10:12:41.275922,2025-08-12 10:12:41.275922,Pump_1,1550,26,True,False,208,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:42.217084,Pump_2,1549,26,True,False,211,0.52,402.3,31,34,37,10,58,OK,2025-08-12 10:12:42.881375,Sensor_1,1,0.06208,OK,2025-08-12 10:12:43.117429,Sensor_2,2,0.053040000000000004,OK
2025-08-12 10:12:44.119674,2025-08-12 10:12:44.119674,Pump_1,1566,26,True,False,208,0.51,402.38,31,33,36,6,50,OK,2025-08-12 10:12:44.957284,Pump_2,1552,26,True,False,212,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:12:45.871514,Sensor_1,1,0.06198000000000001,OK,2025-08-12 10:12:45.919532,Sensor_2,2,0.05298,OK
2025-08-12 10:12:46.937802,2025-08-12 10:12:46.938805,Pump_1,1569,26,True,False,207,0.51,402.38,31,34,36,6,50,OK,2025-08-12 10:12:47.532401,Pump_2,1568,26,True,False,212,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:12:48.510719,Sensor_1,1,0.061900000000000004,OK,2025-08-12 10:12:48.574734,Sensor_2,2,0.05286,OK
2025-08-12 10:12:49.582962,2025-08-12 10:12:49.582962,Pump_1,1547,26,True,False,207,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:12:50.526216,Pump_2,1568,26,True,False,210,0.52,402.22,32,34,37,10,58,OK,2025-08-12 10:12:51.149374,Sensor_1,1,0.06173,OK,2025-08-12 10:12:51.213389,Sensor_2,2,0.05274,OK
2025-08-12 10:12:52.222678,2025-08-12 10:12:52.222678,Pump_1,1550,26,True,False,207,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:12:53.113885,Pump_2,1558,26,True,False,210,0.52,402.22,32,34,37,10,58,OK,2025-08-12 10:12:54.110124,Sensor_1,1,0.061689999999999995,OK,2025-08-12 10:12:54.172138,Sensor_2,2,0.0527,OK
2025-08-12 10:12:55.184723,2025-08-12 10:12:55.184723,Pump_1,1565,26,True,False,207,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:12:55.768943,Pump_2,1547,26,True,False,209,0.51,402.22,32,34,37,10,58,OK,2025-08-12 10:12:56.683218,Sensor_1,1,0.06162,OK,2025-08-12 10:12:56.747233,Sensor_2,2,0.052610000000000004,OK
2025-08-12 10:12:57.763798,2025-08-12 10:12:57.763798,Pump_1,1564,26,True,False,208,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:12:58.343946,Pump_2,1554,26,True,False,209,0.52,402.22,32,34,37,10,58,OK,2025-08-12 10:12:59.258548,Sensor_1,1,0.06146,OK,2025-08-12 10:12:59.306559,Sensor_2,2,0.05251,OK
2025-08-12 10:13:00.321188,2025-08-12 10:13:00.321188,Pump_1,1544,26,True,False,207,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:13:01.287389,Pump_2,1565,26,True,False,211,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:13:02.059916,Sensor_1,1,0.061399999999999996,OK,2025-08-12 10:13:02.120930,Sensor_2,2,0.05241,OK
2025-08-12 10:13:03.148517,2025-08-12 10:13:03.191527,Pump_1,1548,26,True,False,207,0.51,402.3,31,33,36,6,50,OK,2025-08-12 10:13:03.893686,Pump_2,1566,26,True,False,212,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:13:04.856199,Sensor_1,1,0.06133,OK,2025-08-12 10:13:04.920291,Sensor_2,2,0.05239,OK
2025-08-12 10:13:05.931563,2025-08-12 10:13:05.931563,Pump_1,1568,26,True,False,208,0.51,402.3,31,34,36,6,50,OK,2025-08-12 10:13:06.532705,Pump_2,1556,26,True,False,212,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:13:07.446865,Sensor_1,1,0.06121000000000001,OK,2025-08-12 10:13:07.510880,Sensor_2,2,0.05231,OK
2025-08-12 10:13:08.519242,2025-08-12 10:13:08.519242,Pump_1,1561,26,True,False,208,0.51,402.38,31,34,36,6,50,OK,2025-08-12 10:13:09.391445,Pump_2,1547,26,True,False,211,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:13:10.021582,Sensor_1,1,0.06112,OK,2025-08-12 10:13:10.069610,Sensor_2,2,0.05222,OK
2025-08-12 10:13:11.074844,2025-08-12 10:13:11.074844,Pump_1,1546,26,True,False,223,0.55,402.62,31,34,36,6,50,OK,2025-08-12 10:13:12.067068,Pump_2,1555,26,True,False,212,0.52,402.3,32,34,37,10,58,OK,2025-08-12 10:13:13.094381,Sensor_1,1,0.06106,OK,2025-08-12 10:13:13.156395,Sensor_2,2,0.05212,OK
2025-08-12 10:13:14.161642,2025-08-12 10:13:14.161642,Pump_1,1555,26,True,False,222,0.55,402.62,31,33,36,6,50,OK,2025-08-12 10:13:14.770275,Pump_2,1565,26,True,False,211,0.52,402.22,32,34,37,10,58,OK,2025-08-12 10:13:15.667286,Sensor_1,1,0.061020000000000005,OK,2025-08-12 10:13:15.715296,Sensor_2,2,0.05201,OK
2025-08-12 10:13:16.716530,2025-08-12 10:13:16.716530,Pump_1,1568,26,True,False,221,0.54,402.54,31,34,36,6,50,OK,2025-08-12 10:13:17.456896,Pump_2,1565,26,True,False,209,0.51,402.22,32,34,37,10,58,OK,2025-08-12 10:13:18.258458,Sensor_1,1,0.060880000000000004,OK,2025-08-12 10:13:18.306469,Sensor_2,2,0.05191,OK
2025-08-12 10:13:19.322716,2025-08-12 10:13:19.322716,Pump_1,1560,26,True,False,219,0.54,402.54,31,34,36,6,50,OK,2025-08-12 10:13:20.255978,Pump_2,1552,26,True,False,209,0.52,402.22,32,34,38,10,58,OK,2025-08-12 10:13:21.041180,Sensor_1,1,0.06083,OK,2025-08-12 10:13:21.089207,Sensor_2,2,0.05181,OK
2025-08-12 10:13:22.101835,2025-08-12 10:13:22.101835,Pump_1,1547,26,True,False,219,0.54,402.54,31,34,36,6,50,OK,2025-08-12 10:13:22.831009,Pump_2,1548,26,True,False,212,0.52,402.22,32,34,38,10,58,OK,2025-08-12 10:13:23.776368,Sensor_1,1,0.06082,OK,2025-08-12 10:13:23.840383,Sensor_2,2,0.05181,OK
2025-08-12 10:13:24.851043,2025-08-12 10:13:24.851043,Pump_1,1559,26,True,False,219,0.54,402.46,31,34,36,6,50,OK,2025-08-12 10:13:25.586242,Pump_2,1560,26,True,False,214,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:13:26.367444,Sensor_1,1,0.06071,OK,2025-08-12 10:13:26.431458,Sensor_2,2,0.05165,OK
2025-08-12 10:13:27.441001,2025-08-12 10:13:27.441001,Pump_1,1569,26,True,False,214,0.52,402.38,31,34,36,6,50,OK,2025-08-12 10:13:28.398323,Pump_2,1567,26,True,False,214,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:13:29.037955,Sensor_1,1,0.06058,OK,2025-08-12 10:13:29.101974,Sensor_2,2,0.05159,OK
2025-08-12 10:13:30.110875,2025-08-12 10:13:30.110875,Pump_1,1556,26,True,False,213,0.52,402.38,31,34,36,6,50,OK,2025-08-12 10:13:30.955338,Pump_2,1560,26,True,False,211,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:13:31.933887,Sensor_1,1,0.06055,OK,2025-08-12 10:13:31.980903,Sensor_2,2,0.05149,OK
2025-08-12 10:13:32.989277,2025-08-12 10:13:32.989277,Pump_1,1547,26,True,False,214,0.52,402.46,31,34,36,6,50,OK,2025-08-12 10:13:33.579467,Pump_2,1547,26,True,False,210,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:13:34.492135,Sensor_1,1,0.06042,OK,2025-08-12 10:13:34.556149,Sensor_2,2,0.051449999999999996,OK
2025-08-12 10:13:35.562652,2025-08-12 10:13:35.562652,Pump_1,1559,26,True,False,213,0.52,402.46,31,34,37,6,50,OK,2025-08-12 10:13:36.138049,Pump_2,1556,26,True,False,209,0.51,402.3,32,35,38,10,58,OK,2025-08-12 10:13:37.035366,Sensor_1,1,0.06038,OK,2025-08-12 10:13:37.083377,Sensor_2,2,0.0514,OK
2025-08-12 10:13:38.085649,2025-08-12 10:13:38.085649,Pump_1,1569,26,True,False,218,0.54,402.54,32,34,37,6,50,OK,2025-08-12 10:13:39.035254,Pump_2,1562,26,True,False,209,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:13:39.806920,Sensor_1,1,0.060270000000000004,OK,2025-08-12 10:13:39.865933,Sensor_2,2,0.0513,OK
2025-08-12 10:13:40.872230,2025-08-12 10:13:40.898235,Pump_1,1553,26,True,False,217,0.54,402.54,32,34,37,6,50,OK,2025-08-12 10:13:41.655892,Pump_2,1568,26,True,False,212,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:13:42.473098,Sensor_1,1,0.0602,OK,2025-08-12 10:13:42.537112,Sensor_2,2,0.051210000000000006,OK
2025-08-12 10:13:43.580649,2025-08-12 10:13:43.580649,Pump_1,1549,26,True,False,218,0.54,402.54,32,34,37,6,50,OK,2025-08-12 10:13:44.166253,Pump_2,1552,26,True,False,213,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:13:45.048404,Sensor_1,1,0.060090000000000005,OK,2025-08-12 10:13:45.095415,Sensor_2,2,0.05116,OK
2025-08-12 10:13:46.107943,2025-08-12 10:13:46.107943,Pump_1,1568,26,True,False,221,0.55,402.46,32,34,37,6,50,OK,2025-08-12 10:13:46.917041,Pump_2,1549,26,True,False,211,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:13:47.703256,Sensor_1,1,0.060039999999999996,OK,2025-08-12 10:13:47.766269,Sensor_2,2,0.051100000000000007,OK
2025-08-12 10:13:48.771496,2025-08-12 10:13:48.771496,Pump_1,1566,26,True,False,218,0.54,402.46,32,34,37,6,50,OK,2025-08-12 10:13:49.636008,Pump_2,1561,26,True,False,209,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:13:50.277144,Sensor_1,1,0.059980000000000006,OK,2025-08-12 10:13:50.326172,Sensor_2,2,0.05099,OK
2025-08-12 10:13:51.329412,2025-08-12 10:13:51.329412,Pump_1,1546,26,True,False,219,0.54,402.46,32,34,37,6,50,OK,2025-08-12 10:13:52.195661,Pump_2,1568,26,True,False,209,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:13:53.141564,Sensor_1,1,0.05989,OK,2025-08-12 10:13:53.188603,Sensor_2,2,0.050910000000000004,OK
2025-08-12 10:13:54.217946,2025-08-12 10:13:54.289962,Pump_1,1556,26,True,False,219,0.54,402.46,32,34,37,6,50,OK,2025-08-12 10:13:54.883113,Pump_2,1560,26,True,False,209,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:13:55.811341,Sensor_1,1,0.05978,OK,2025-08-12 10:13:55.859352,Sensor_2,2,0.050890000000000005,OK
2025-08-12 10:13:56.870926,2025-08-12 10:13:56.870926,Pump_1,1568,26,True,False,214,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:13:57.457179,Pump_2,1546,26,True,False,208,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:13:58.450409,Sensor_1,1,0.05974,OK,2025-08-12 10:13:58.514424,Sensor_2,2,0.050800000000000005,OK
2025-08-12 10:13:59.525942,2025-08-12 10:13:59.525942,Pump_1,1558,26,True,False,216,0.52,402.54,32,34,37,6,50,OK,2025-08-12 10:14:00.384200,Pump_2,1552,26,True,False,208,0.51,402.3,32,35,38,10,58,OK,2025-08-12 10:14:01.169693,Sensor_1,1,0.059640000000000006,OK,2025-08-12 10:14:01.409207,Sensor_2,2,0.05074,OK
2025-08-12 10:14:02.418866,2025-08-12 10:14:02.434870,Pump_1,1547,26,True,False,216,0.52,402.54,32,34,37,6,50,OK,2025-08-12 10:14:03.119806,Pump_2,1562,26,True,False,208,0.51,402.3,32,35,38,10,58,OK,2025-08-12 10:14:04.032129,Sensor_1,1,0.05962,OK,2025-08-12 10:14:04.096143,Sensor_2,2,0.050640000000000004,OK
2025-08-12 10:14:05.097438,2025-08-12 10:14:05.097438,Pump_1,1560,26,True,False,214,0.52,402.54,32,34,37,6,50,OK,2025-08-12 10:14:05.886634,Pump_2,1568,26,True,False,208,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:14:06.654807,Sensor_1,1,0.059500000000000004,OK,2025-08-12 10:14:06.718822,Sensor_2,2,0.05058,OK
2025-08-12 10:14:07.721246,2025-08-12 10:14:07.721246,Pump_1,1570,26,True,False,218,0.54,402.54,32,34,37,6,50,OK,2025-08-12 10:14:08.605452,Pump_2,1558,26,True,False,208,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:14:09.613694,Sensor_1,1,0.05943,OK,2025-08-12 10:14:09.677709,Sensor_2,2,0.05053,OK
2025-08-12 10:14:10.704997,2025-08-12 10:14:10.704997,Pump_1,1557,26,True,False,214,0.52,402.54,32,34,37,6,50,OK,2025-08-12 10:14:11.292446,Pump_2,1547,26,True,False,209,0.51,402.22,32,35,38,10,58,OK,2025-08-12 10:14:12.220951,Sensor_1,1,0.059379999999999995,OK,2025-08-12 10:14:12.268962,Sensor_2,2,0.050499999999999996,OK
2025-08-12 10:14:13.284570,2025-08-12 10:14:13.284570,Pump_1,1547,26,True,False,216,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:13.867760,Pump_2,1555,26,True,False,211,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:14.812365,Sensor_1,1,0.059269999999999996,OK,2025-08-12 10:14:14.859376,Sensor_2,2,0.05039,OK
2025-08-12 10:14:15.873973,2025-08-12 10:14:15.873973,Pump_1,1563,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:16.764240,Pump_2,1564,26,True,False,212,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:17.402402,Sensor_1,1,0.059219999999999995,OK,2025-08-12 10:14:17.450413,Sensor_2,2,0.050339999999999996,OK
2025-08-12 10:14:18.466024,2025-08-12 10:14:18.466024,Pump_1,1568,26,True,False,213,0.52,402.38,32,34,37,6,50,OK,2025-08-12 10:14:19.337899,Pump_2,1566,26,True,False,211,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:20.284338,Sensor_1,1,0.05914,OK,2025-08-12 10:14:20.345351,Sensor_2,2,0.05028,OK
2025-08-12 10:14:21.364657,2025-08-12 10:14:21.386662,Pump_1,1553,26,True,False,213,0.52,402.38,32,34,37,6,50,OK,2025-08-12 10:14:21.976798,Pump_2,1550,26,True,False,210,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:22.920843,Sensor_1,1,0.05908000000000001,OK,2025-08-12 10:14:22.983857,Sensor_2,2,0.05027,OK
2025-08-12 10:14:23.996147,2025-08-12 10:14:23.996147,Pump_1,1549,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:24.928711,Pump_2,1546,26,True,False,211,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:25.558878,Sensor_1,1,0.05899,OK,2025-08-12 10:14:25.606889,Sensor_2,2,0.05018,OK
2025-08-12 10:14:26.619340,2025-08-12 10:14:26.619340,Pump_1,1566,26,True,False,217,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:27.525872,Pump_2,1558,26,True,False,213,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:14:28.508133,Sensor_1,1,0.05888,OK,2025-08-12 10:14:28.566147,Sensor_2,2,0.05008,OK
2025-08-12 10:14:29.581414,2025-08-12 10:14:29.581414,Pump_1,1569,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:30.181573,Pump_2,1569,26,True,False,214,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:14:31.141602,Sensor_1,1,0.05882,OK,2025-08-12 10:14:31.189630,Sensor_2,2,0.050030000000000005,OK
2025-08-12 10:14:32.199861,2025-08-12 10:14:32.199861,Pump_1,1547,26,True,False,215,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:33.078366,Pump_2,1566,26,True,False,220,0.54,402.46,32,35,38,10,58,OK,2025-08-12 10:14:33.731946,Sensor_1,1,0.05878,OK,2025-08-12 10:14:33.779952,Sensor_2,2,0.049980000000000004,OK
2025-08-12 10:14:34.787469,2025-08-12 10:14:34.787469,Pump_1,1547,26,True,False,214,0.52,402.54,32,35,37,6,50,OK,2025-08-12 10:14:35.731717,Pump_2,1550,26,True,False,216,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:14:36.679363,Sensor_1,1,0.058620000000000005,OK,2025-08-12 10:14:36.739376,Sensor_2,2,0.04992,OK
2025-08-12 10:14:37.761977,2025-08-12 10:14:37.790984,Pump_1,1565,26,True,False,212,0.52,402.46,32,35,37,6,50,OK,2025-08-12 10:14:38.386152,Pump_2,1548,26,True,False,212,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:14:39.329457,Sensor_1,1,0.058609999999999995,OK,2025-08-12 10:14:39.377468,Sensor_2,2,0.04989,OK
2025-08-12 10:14:40.384695,2025-08-12 10:14:40.384695,Pump_1,1566,26,True,False,214,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:41.088124,Pump_2,1562,26,True,False,212,0.52,402.3,32,35,38,10,58,OK,2025-08-12 10:14:41.888590,Sensor_1,1,0.05853,OK,2025-08-12 10:14:41.952604,Sensor_2,2,0.049870000000000005,OK
2025-08-12 10:14:42.959906,2025-08-12 10:14:42.959906,Pump_1,1544,26,True,False,216,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:43.828464,Pump_2,1569,26,True,False,210,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:44.589661,Sensor_1,1,0.058460000000000005,OK,2025-08-12 10:14:44.655675,Sensor_2,2,0.04977,OK
2025-08-12 10:14:45.669933,2025-08-12 10:14:45.678935,Pump_1,1555,26,True,False,214,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:46.495134,Pump_2,1559,26,True,False,210,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:47.375641,Sensor_1,1,0.05837,OK,2025-08-12 10:14:47.438655,Sensor_2,2,0.049729999999999996,OK
2025-08-12 10:14:48.444874,2025-08-12 10:14:48.444874,Pump_1,1566,26,True,False,217,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:49.022004,Pump_2,1546,26,True,False,212,0.52,402.22,32,35,38,10,58,OK,2025-08-12 10:14:49.949524,Sensor_1,1,0.058280000000000005,OK,2025-08-12 10:14:49.997535,Sensor_2,2,0.04967,OK
2025-08-12 10:14:51.012175,2025-08-12 10:14:51.012175,Pump_1,1561,26,True,False,215,0.52,402.38,32,35,37,6,50,OK,2025-08-12 10:14:51.724775,Pump_2,1554,26,True,False,215,0.52,402.3,33,35,38,10,58,OK,2025-08-12 10:14:52.476963,Sensor_1,1,0.05825,OK,2025-08-12 10:14:52.539978,Sensor_2,2,0.04957,OK
2025-08-12 10:14:53.555207,2025-08-12 10:14:53.555207,Pump_1,1544,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:54.492420,Pump_2,1566,26,True,False,214,0.52,402.38,33,35,38,10,58,OK,2025-08-12 10:14:55.408028,Sensor_1,1,0.05811,OK,2025-08-12 10:14:55.468042,Sensor_2,2,0.04957,OK
2025-08-12 10:14:56.495571,2025-08-12 10:14:56.513575,Pump_1,1555,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:57.163051,Pump_2,1567,26,True,False,211,0.52,402.3,33,35,38,10,58,OK,2025-08-12 10:14:58.170382,Sensor_1,1,0.05805,OK,2025-08-12 10:14:58.234397,Sensor_2,2,0.04948,OK
2025-08-12 10:14:59.244501,2025-08-12 10:14:59.244501,Pump_1,1570,26,True,False,214,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:14:59.817945,Pump_2,1549,26,True,False,207,0.51,402.3,33,35,38,10,58,OK,2025-08-12 10:15:00.745198,Sensor_1,1,0.057960000000000005,OK,2025-08-12 10:15:00.793209,Sensor_2,2,0.04941,OK
2025-08-12 10:15:01.804437,2025-08-12 10:15:01.804437,Pump_1,1556,26,True,False,213,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:15:02.680759,Pump_2,1547,26,True,False,206,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:03.320198,Sensor_1,1,0.057859999999999995,OK,2025-08-12 10:15:03.368208,Sensor_2,2,0.04938,OK
2025-08-12 10:15:04.374455,2025-08-12 10:15:04.374455,Pump_1,1546,26,True,False,215,0.52,402.54,32,35,37,6,50,OK,2025-08-12 10:15:05.271842,Pump_2,1555,26,True,False,206,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:06.218057,Sensor_1,1,0.057850000000000006,OK,2025-08-12 10:15:06.279071,Sensor_2,2,0.04933,OK
2025-08-12 10:15:07.286483,2025-08-12 10:15:07.286483,Pump_1,1560,26,True,False,214,0.52,402.54,32,34,37,6,50,OK,2025-08-12 10:15:07.863173,Pump_2,1569,26,True,False,206,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:08.853479,Sensor_1,1,0.05775,OK,2025-08-12 10:15:08.917367,Sensor_2,2,0.04928,OK
2025-08-12 10:15:09.933602,2025-08-12 10:15:09.933602,Pump_1,1570,26,True,False,212,0.52,402.46,32,34,37,6,50,OK,2025-08-12 10:15:10.838086,Pump_2,1566,26,True,False,205,0.5,402.14,33,35,38,10,58,OK,2025-08-12 10:15:11.476305,Sensor_1,1,0.05771,OK,2025-08-12 10:15:11.540336,Sensor_2,2,0.049269999999999994,OK
2025-08-12 10:15:12.556939,2025-08-12 10:15:12.556939,Pump_1,1550,26,True,False,214,0.52,402.46,32,35,37,6,50,OK,2025-08-12 10:15:13.445471,Pump_2,1555,26,True,False,204,0.5,402.14,33,35,38,10,58,OK,2025-08-12 10:15:14.299772,Sensor_1,1,0.05756,OK,2025-08-12 10:15:14.438803,Sensor_2,2,0.04919,OK
2025-08-12 10:15:15.467426,2025-08-12 10:15:15.468427,Pump_1,1546,26,True,False,216,0.52,402.46,32,35,37,6,50,OK,2025-08-12 10:15:16.179647,Pump_2,1547,26,True,False,204,0.5,402.14,33,35,38,10,58,OK,2025-08-12 10:15:17.122292,Sensor_1,1,0.05747,OK,2025-08-12 10:15:17.170324,Sensor_2,2,0.04917,OK
2025-08-12 10:15:18.184607,2025-08-12 10:15:18.184607,Pump_1,1562,26,True,False,214,0.52,402.38,32,34,37,6,51,OK,2025-08-12 10:15:18.770739,Pump_2,1566,26,True,False,204,0.5,402.14,33,35,38,10,58,OK,2025-08-12 10:15:19.761459,Sensor_1,1,0.05745,OK,2025-08-12 10:15:19.825473,Sensor_2,2,0.04868,OK
2025-08-12 10:15:20.838703,2025-08-12 10:15:20.838703,Pump_1,1568,26,True,False,215,0.52,402.38,32,34,37,6,51,OK,2025-08-12 10:15:21.762309,Pump_2,1567,26,True,False,203,0.5,402.14,33,35,38,10,58,OK,2025-08-12 10:15:22.384487,Sensor_1,1,0.05729,OK,2025-08-12 10:15:22.794584,Sensor_2,2,0.04901,OK
2025-08-12 10:15:23.833872,2025-08-12 10:15:23.858877,Pump_1,1557,26,True,False,213,0.52,402.46,32,34,37,6,51,OK,2025-08-12 10:15:24.529029,Pump_2,1567,26,True,False,204,0.5,402.22,33,35,38,10,58,OK,2025-08-12 10:15:25.455257,Sensor_1,1,0.05726,OK,2025-08-12 10:15:25.519272,Sensor_2,2,0.048979999999999996,OK
2025-08-12 10:15:26.530512,2025-08-12 10:15:26.530512,Pump_1,1544,26,True,False,216,0.52,402.46,32,35,37,6,51,OK,2025-08-12 10:15:27.103641,Pump_2,1553,26,True,False,205,0.5,402.22,33,35,38,10,58,OK,2025-08-12 10:15:28.030089,Sensor_1,1,0.05716,OK,2025-08-12 10:15:28.078100,Sensor_2,2,0.04893,OK
2025-08-12 10:15:29.086346,2025-08-12 10:15:29.086346,Pump_1,1563,26,True,False,213,0.52,402.46,32,34,37,6,51,OK,2025-08-12 10:15:30.051557,Pump_2,1547,26,True,False,204,0.5,402.22,33,35,38,10,58,OK,2025-08-12 10:15:30.684700,Sensor_1,1,0.05711,OK,2025-08-12 10:15:30.748714,Sensor_2,2,0.04886,OK
2025-08-12 10:15:31.758947,2025-08-12 10:15:31.758947,Pump_1,1566,26,True,False,216,0.52,402.46,32,35,37,6,51,OK,2025-08-12 10:15:32.621707,Pump_2,1556,26,True,False,204,0.5,402.22,33,35,38,10,58,OK,2025-08-12 10:15:33.631228,Sensor_1,1,0.05697,OK,2025-08-12 10:15:33.691240,Sensor_2,2,0.04885,OK
2025-08-12 10:15:34.699909,2025-08-12 10:15:34.699909,Pump_1,1560,26,True,False,216,0.52,402.54,33,34,37,6,51,OK,2025-08-12 10:15:35.276526,Pump_2,1570,26,True,False,207,0.51,402.3,33,35,38,10,58,OK,2025-08-12 10:15:36.219378,Sensor_1,1,0.05691,OK,2025-08-12 10:15:36.282398,Sensor_2,2,0.04877,OK
2025-08-12 10:15:37.296633,2025-08-12 10:15:37.296633,Pump_1,1544,26,True,False,214,0.52,402.54,33,35,37,6,51,OK,2025-08-12 10:15:37.883766,Pump_2,1563,26,True,False,206,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:38.842007,Sensor_1,1,0.05685,OK,2025-08-12 10:15:38.905021,Sensor_2,2,0.04871,OK
2025-08-12 10:15:39.918170,2025-08-12 10:15:39.918170,Pump_1,1565,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:40.858680,Pump_2,1554,26,True,False,206,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:41.496113,Sensor_1,1,0.056740000000000006,OK,2025-08-12 10:15:41.851194,Sensor_2,2,0.04863000000000001,OK
2025-08-12 10:15:42.861786,2025-08-12 10:15:42.861786,Pump_1,1570,26,True,False,214,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:15:43.625080,Pump_2,1546,26,True,False,208,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:44.599580,Sensor_1,1,0.056639999999999996,OK,2025-08-12 10:15:44.647591,Sensor_2,2,0.048600000000000004,OK
2025-08-12 10:15:45.656819,2025-08-12 10:15:45.656819,Pump_1,1556,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:46.363034,Pump_2,1559,26,True,False,207,0.51,402.22,33,35,38,10,58,OK,2025-08-12 10:15:47.190795,Sensor_1,1,0.05665,OK,2025-08-12 10:15:47.238074,Sensor_2,2,0.048440000000000004,OK
2025-08-12 10:15:48.241882,2025-08-12 10:15:48.241882,Pump_1,1545,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:49.111270,Pump_2,1565,26,True,False,206,0.51,402.14,33,35,38,10,58,OK,2025-08-12 10:15:49.886719,Sensor_1,1,0.056639999999999996,OK,2025-08-12 10:15:49.941731,Sensor_2,2,0.048499999999999995,OK
2025-08-12 10:15:50.972373,2025-08-12 10:15:50.988376,Pump_1,1560,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:51.766901,Pump_2,1563,26,True,False,205,0.5,402.22,33,35,39,10,58,OK,2025-08-12 10:15:52.708149,Sensor_1,1,0.05653,OK,2025-08-12 10:15:52.756160,Sensor_2,2,0.048470000000000006,OK
2025-08-12 10:15:53.764611,2025-08-12 10:15:53.776614,Pump_1,1568,26,True,False,213,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:15:54.373749,Pump_2,1550,26,True,False,205,0.51,402.22,33,35,39,10,58,OK,2025-08-12 10:15:55.314751,Sensor_1,1,0.05646,OK,2025-08-12 10:15:55.362762,Sensor_2,2,0.04842,OK
2025-08-12 10:15:56.367606,2025-08-12 10:15:56.367606,Pump_1,1552,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:57.334349,Pump_2,1546,26,True,False,204,0.5,402.22,33,35,39,10,58,OK,2025-08-12 10:15:58.114082,Sensor_1,1,0.05641,OK,2025-08-12 10:15:58.178097,Sensor_2,2,0.048369999999999996,OK
2025-08-12 10:15:59.194569,2025-08-12 10:15:59.209572,Pump_1,1548,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:15:59.971439,Pump_2,1561,26,True,False,204,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:00.950182,Sensor_1,1,0.056280000000000004,OK,2025-08-12 10:16:01.011196,Sensor_2,2,0.04828,OK
2025-08-12 10:16:02.038791,2025-08-12 10:16:02.065796,Pump_1,1558,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:02.802081,Pump_2,1568,26,True,False,207,0.51,402.22,33,35,39,10,58,OK,2025-08-12 10:16:03.599669,Sensor_1,1,0.05621,OK,2025-08-12 10:16:03.647680,Sensor_2,2,0.04826,OK
2025-08-12 10:16:04.657490,2025-08-12 10:16:04.657490,Pump_1,1569,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:05.570981,Pump_2,1564,26,True,False,206,0.51,402.3,33,35,39,10,58,OK,2025-08-12 10:16:06.334234,Sensor_1,1,0.05607,OK,2025-08-12 10:16:06.398248,Sensor_2,2,0.04816,OK
2025-08-12 10:16:07.421605,2025-08-12 10:16:07.421605,Pump_1,1554,26,True,False,214,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:16:08.144070,Pump_2,1549,26,True,False,207,0.51,402.22,33,35,39,10,58,OK,2025-08-12 10:16:09.138866,Sensor_1,1,0.05602000000000001,OK,2025-08-12 10:16:09.199880,Sensor_2,2,0.04813,OK
2025-08-12 10:16:10.224134,2025-08-12 10:16:10.240138,Pump_1,1544,26,True,False,214,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:16:10.987313,Pump_2,1547,26,True,False,206,0.51,402.3,33,36,39,10,58,OK,2025-08-12 10:16:11.788084,Sensor_1,1,0.055999999999999994,OK,2025-08-12 10:16:11.852099,Sensor_2,2,0.04811,OK
2025-08-12 10:16:12.857917,2025-08-12 10:16:12.857917,Pump_1,1564,26,True,False,213,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:16:13.735150,Pump_2,1560,26,True,False,206,0.51,402.22,33,35,39,10,58,OK,2025-08-12 10:16:14.395416,Sensor_1,1,0.055940000000000004,OK,2025-08-12 10:16:14.569456,Sensor_2,2,0.04807,OK
2025-08-12 10:16:15.573242,2025-08-12 10:16:15.589245,Pump_1,1569,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:16.477447,Pump_2,1568,26,True,False,205,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:17.401741,Sensor_1,1,0.055830000000000005,OK,2025-08-12 10:16:17.465755,Sensor_2,2,0.04797,OK
2025-08-12 10:16:18.469040,2025-08-12 10:16:18.469040,Pump_1,1558,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:19.052171,Pump_2,1563,26,True,False,205,0.5,402.22,33,35,39,10,58,OK,2025-08-12 10:16:20.025007,Sensor_1,1,0.05572,OK,2025-08-12 10:16:20.089022,Sensor_2,2,0.04796,OK
2025-08-12 10:16:21.103652,2025-08-12 10:16:21.103652,Pump_1,1546,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:21.980330,Pump_2,1550,26,True,False,204,0.5,402.14,33,35,39,10,58,OK,2025-08-12 10:16:22.616137,Sensor_1,1,0.055700000000000006,OK,2025-08-12 10:16:22.680151,Sensor_2,2,0.04792,OK
2025-08-12 10:16:23.690221,2025-08-12 10:16:23.690221,Pump_1,1567,26,True,False,215,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:24.585784,Pump_2,1547,26,True,False,204,0.5,402.14,33,35,39,10,58,OK,2025-08-12 10:16:25.543643,Sensor_1,1,0.05563,OK,2025-08-12 10:16:25.590654,Sensor_2,2,0.04786,OK
2025-08-12 10:16:26.655907,2025-08-12 10:16:26.662909,Pump_1,1569,26,True,False,213,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:16:27.241184,Pump_2,1563,26,True,False,204,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:16:28.165735,Sensor_1,1,0.05553,OK,2025-08-12 10:16:28.229750,Sensor_2,2,0.047670000000000004,OK
2025-08-12 10:16:29.235409,2025-08-12 10:16:29.235409,Pump_1,1555,26,True,False,212,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:16:29.816541,Pump_2,1566,26,True,False,204,0.5,402.22,33,35,39,10,58,OK,2025-08-12 10:16:30.820791,Sensor_1,1,0.055439999999999996,OK,2025-08-12 10:16:30.884806,Sensor_2,2,0.04776,OK
2025-08-12 10:16:31.890200,2025-08-12 10:16:31.890200,Pump_1,1549,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:32.775443,Pump_2,1565,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:33.604644,Sensor_1,1,0.05532,OK,2025-08-12 10:16:33.790687,Sensor_2,2,0.04771,OK
2025-08-12 10:16:34.815212,2025-08-12 10:16:34.831215,Pump_1,1562,26,True,False,214,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:35.494365,Pump_2,1547,26,True,False,203,0.5,402.22,33,35,39,10,58,OK,2025-08-12 10:16:36.434601,Sensor_1,1,0.05532,OK,2025-08-12 10:16:36.497616,Sensor_2,2,0.04765,OK
2025-08-12 10:16:37.500896,2025-08-12 10:16:37.500896,Pump_1,1568,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:38.085045,Pump_2,1554,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:39.024610,Sensor_1,1,0.05525000000000001,OK,2025-08-12 10:16:39.088625,Sensor_2,2,0.04764,OK
2025-08-12 10:16:40.090105,2025-08-12 10:16:40.090105,Pump_1,1550,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:41.033621,Pump_2,1558,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:41.679785,Sensor_1,1,0.055170000000000004,OK,2025-08-12 10:16:41.863827,Sensor_2,2,0.04755,OK
2025-08-12 10:16:42.891121,2025-08-12 10:16:42.910126,Pump_1,1550,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:43.666862,Pump_2,1570,26,True,False,204,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:16:44.639082,Sensor_1,1,0.05502,OK,2025-08-12 10:16:44.703096,Sensor_2,2,0.0475,OK
2025-08-12 10:16:45.717343,2025-08-12 10:16:45.717343,Pump_1,1565,26,True,False,212,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:16:46.289941,Pump_2,1556,26,True,False,205,0.51,402.22,33,36,39,10,58,OK,2025-08-12 10:16:47.182160,Sensor_1,1,0.05504,OK,2025-08-12 10:16:47.230171,Sensor_2,2,0.04746,OK
2025-08-12 10:16:48.240437,2025-08-12 10:16:48.240437,Pump_1,1566,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:48.961168,Pump_2,1546,26,True,False,204,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:16:49.756377,Sensor_1,1,0.054939999999999996,OK,2025-08-12 10:16:49.804388,Sensor_2,2,0.04739,OK
2025-08-12 10:16:50.811622,2025-08-12 10:16:50.811622,Pump_1,1546,26,True,False,213,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:51.775923,Pump_2,1549,26,True,False,203,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:16:52.539475,Sensor_1,1,0.05483,OK,2025-08-12 10:16:52.729519,Sensor_2,2,0.04735,OK
2025-08-12 10:16:53.734253,2025-08-12 10:16:53.734253,Pump_1,1550,26,True,False,212,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:16:54.430788,Pump_2,1566,26,True,False,202,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:16:55.434117,Sensor_1,1,0.05475,OK,2025-08-12 10:16:55.498132,Sensor_2,2,0.04734,OK
2025-08-12 10:16:56.514726,2025-08-12 10:16:56.514726,Pump_1,1568,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:57.262078,Pump_2,1569,26,True,False,202,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:16:58.176302,Sensor_1,1,0.05465,OK,2025-08-12 10:16:58.233315,Sensor_2,2,0.04725,OK
2025-08-12 10:16:59.242587,2025-08-12 10:16:59.250589,Pump_1,1566,26,True,False,211,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:16:59.996777,Pump_2,1562,26,True,False,202,0.5,402.14,33,36,39,10,58,OK,2025-08-12 10:17:00.776568,Sensor_1,1,0.054610000000000006,OK,2025-08-12 10:17:00.840582,Sensor_2,2,0.0472,OK
2025-08-12 10:17:01.841073,2025-08-12 10:17:01.841073,Pump_1,1546,26,True,False,210,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:02.636274,Pump_2,1545,26,True,False,202,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:17:03.532375,Sensor_1,1,0.0545,OK,2025-08-12 10:17:03.591393,Sensor_2,2,0.04716,OK
2025-08-12 10:17:04.609308,2025-08-12 10:17:04.609308,Pump_1,1554,26,True,False,211,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:05.322509,Pump_2,1552,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:17:06.181632,Sensor_1,1,0.05441,OK,2025-08-12 10:17:06.286656,Sensor_2,2,0.047119999999999995,OK
2025-08-12 10:17:07.353934,2025-08-12 10:17:07.369938,Pump_1,1568,26,True,False,212,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:08.167729,Pump_2,1563,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:17:08.868885,Sensor_1,1,0.054400000000000004,OK,2025-08-12 10:17:08.932900,Sensor_2,2,0.04705,OK
2025-08-12 10:17:09.940188,2025-08-12 10:17:09.940188,Pump_1,1561,26,True,False,211,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:17:10.686731,Pump_2,1568,26,True,False,203,0.5,402.22,33,36,39,10,58,OK,2025-08-12 10:17:11.460924,Sensor_1,1,0.054310000000000004,OK,2025-08-12 10:17:11.523938,Sensor_2,2,0.04704,OK
2025-08-12 10:17:12.530257,2025-08-12 10:17:12.530257,Pump_1,1547,26,True,False,211,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:17:13.479800,Pump_2,1559,26,True,False,201,0.5,402.14,34,36,39,10,58,OK,2025-08-12 10:17:14.275997,Sensor_1,1,0.0542,OK,2025-08-12 10:17:14.323027,Sensor_2,2,0.04698000000000001,OK
2025-08-12 10:17:15.329261,2025-08-12 10:17:15.332261,Pump_1,1559,26,True,False,211,0.52,402.54,33,35,38,6,51,OK,2025-08-12 10:17:16.070429,Pump_2,1547,26,True,False,202,0.5,402.14,34,36,39,10,58,OK,2025-08-12 10:17:17.105159,Sensor_1,1,0.0541,OK,2025-08-12 10:17:17.169173,Sensor_2,2,0.046950000000000006,OK
2025-08-12 10:17:18.172986,2025-08-12 10:17:18.172986,Pump_1,1571,26,True,False,212,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:17:18.895167,Pump_2,1555,26,True,False,202,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:19.696352,Sensor_1,1,0.05404,OK,2025-08-12 10:17:19.744363,Sensor_2,2,0.04687,OK
2025-08-12 10:17:20.748977,2025-08-12 10:17:20.748977,Pump_1,1555,26,True,False,211,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:17:21.652182,Pump_2,1566,26,True,False,202,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:22.345441,Sensor_1,1,0.05407,OK,2025-08-12 10:17:22.447465,Sensor_2,2,0.04646,OK
2025-08-12 10:17:23.448988,2025-08-12 10:17:23.448988,Pump_1,1545,26,True,False,210,0.52,402.46,33,35,38,6,51,OK,2025-08-12 10:17:24.371278,Pump_2,1566,26,True,False,202,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:25.278375,Sensor_1,1,0.05392,OK,2025-08-12 10:17:25.342389,Sensor_2,2,0.046790000000000005,OK
2025-08-12 10:17:26.406647,2025-08-12 10:17:26.413649,Pump_1,1560,26,True,False,212,0.52,402.46,33,36,38,6,51,OK,2025-08-12 10:17:26.994147,Pump_2,1554,26,True,False,202,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:27.901509,Sensor_1,1,0.05385,OK,2025-08-12 10:17:27.949520,Sensor_2,2,0.04675,OK
2025-08-12 10:17:28.965156,2025-08-12 10:17:28.965156,Pump_1,1569,26,True,False,210,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:29.713494,Pump_2,1549,26,True,False,201,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:30.524274,Sensor_1,1,0.0538,OK,2025-08-12 10:17:30.706316,Sensor_2,2,0.046689999999999995,OK
2025-08-12 10:17:31.710877,2025-08-12 10:17:31.726881,Pump_1,1556,26,True,False,211,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:32.576123,Pump_2,1557,26,True,False,203,0.5,402.14,34,36,39,11,58,OK,2025-08-12 10:17:33.566388,Sensor_1,1,0.053700000000000005,OK,2025-08-12 10:17:33.626401,Sensor_2,2,0.046669999999999996,OK
2025-08-12 10:17:34.651747,2025-08-12 10:17:34.667751,Pump_1,1546,26,True,False,210,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:35.404329,Pump_2,1568,26,True,False,205,0.5,402.22,34,36,39,11,58,OK,2025-08-12 10:17:36.201532,Sensor_1,1,0.05361,OK,2025-08-12 10:17:36.265547,Sensor_2,2,0.04664,OK
2025-08-12 10:17:37.272911,2025-08-12 10:17:37.272911,Pump_1,1558,26,True,False,211,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:38.014096,Pump_2,1568,26,True,False,205,0.51,402.22,34,36,39,11,58,OK,2025-08-12 10:17:38.777273,Sensor_1,1,0.05355000000000001,OK,2025-08-12 10:17:38.984320,Sensor_2,2,0.04662,OK
2025-08-12 10:17:40.007620,2025-08-12 10:17:40.027625,Pump_1,1568,26,True,False,210,0.52,402.38,33,35,38,6,51,OK,2025-08-12 10:17:40.925456,Pump_2,1555,26,True,False,207,0.51,402.22,34,36,39,11,58,OK,2025-08-12 10:17:41.863686,Sensor_1,1,0.05343,OK,2025-08-12 10:17:41.911697,Sensor_2,2,0.046529999999999995,OK
2025-08-12 10:17:42.926926,2025-08-12 10:17:42.926926,Pump_1,1560,26,True,False,210,0.52,402.38,33,36,38,6,51,OK,2025-08-12 10:17:43.500074,Pump_2,1546,26,True,False,208,0.51,402.22,34,36,39,11,58,OK,2025-08-12 10:17:44.470314,Sensor_1,1,0.053380000000000004,OK,2025-08-12 10:17:44.534599,Sensor_2,2,0.046470000000000004,OK
2025-08-12 10:17:45.547909,2025-08-12 10:17:45.547909,Pump_1,1546,26,True,False,210,0.52,402.38,34,35,38,6,51,OK,2025-08-12 10:17:46.416393,Pump_2,1557,26,True,False,208,0.51,402.3,34,36,39,11,58,OK,2025-08-12 10:17:47.061575,Sensor_1,1,0.0533,OK,2025-08-12 10:17:47.125590,Sensor_2,2,0.04644,OK
